time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.351647895528004e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.847740147961304e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,7.273508526850492e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,9.847739420365542e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0004671340575441,286.2767028808594,294.1499938964844,291.8547058105469,291.5297546386719,292.4166259765625,291.8955993652344,286.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.180522918701172,-0.0,-6.769203508838474e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.352078632218765e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.848193440120669e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,7.273843220900744e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,9.848192712524906e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0004671555943787,286.28076171875,294.1499938964844,291.856689453125,291.5317077636719,292.4069519042969,291.88970947265625,286.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.174142837524414,-0.0,-6.769826654817734e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.352078632218765e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.848193440120669e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,7.273843220900744e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,9.848192712524906e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0004671555943787,286.28076171875,294.1499938964844,291.856689453125,291.5317077636719,292.4069519042969,291.88970947265625,286.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.174142837524414,-0.0,-6.769826654817734e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.352224878966808e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.848347690422088e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,7.273957453435287e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,9.848346235230564e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.0004671628703363,286.2828063964844,294.1499938964844,291.8591613769531,291.5341491699219,292.4022827148437,291.88800048828125,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,8.173952102661133,-0.0,-6.770037686010255e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,9.352378401672468e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.84850848908536e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,7.274076051544398e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,9.8485077614896e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0004671705246437,286.2848205566406,294.1499938964844,291.8626708984375,291.53765869140625,292.3975830078125,291.88592529296875,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,8.172978401184082,-0.0,-6.770258664801079e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,9.352494816994296e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.84863145276904e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,7.274167001014575e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.84863072517328e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0004671763745136,286.2889099121094,294.1499938964844,291.8730773925781,291.5479736328125,292.3886413574219,291.8854064941406,286.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171403586864,60.0,8.179768562316895,-0.0,-6.770427773972187e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,9.352494816994296e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.84863145276904e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,7.274167001014575e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.84863072517328e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0004671763745136,286.2889099121094,294.1499938964844,291.8730773925781,291.5479736328125,292.3886413574219,291.8854064941406,286.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171403586864,60.0,8.179768562316895,-0.0,-6.770427773972187e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,9.35249263420701e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.848629269981755e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.274165545823053e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,9.848628542385995e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0004671762580983,286.29296875,294.1499938964844,291.8883056640625,291.56304931640625,292.3800964355469,291.8874816894531,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.192522048950195,-0.0,-6.770423510715774e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,9.35249263420701e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.848629269981755e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.274165545823053e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,9.848628542385995e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0004671762580983,286.29296875,294.1499938964844,291.8883056640625,291.56304931640625,292.3800964355469,291.8874816894531,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.192522048950195,-0.0,-6.770423510715774e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.35231291805394e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.848440095083788e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,7.27402584743686e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.848439367488028e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0004671672941185,286.29705810546875,294.1499938964844,291.90869140625,291.5832824707031,292.3721008300781,291.8930053710937,286.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.213500022888184,-0.0,-6.770162741531749e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.35231291805394e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.848440095083788e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,7.27402584743686e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.848439367488028e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0004671672941185,286.29705810546875,294.1499938964844,291.90869140625,291.5832824707031,292.3721008300781,291.8930053710937,286.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.213500022888184,-0.0,-6.770162741531749e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,9.35198477236554e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,9.848093759501352e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,7.273769733728841e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,9.848093031905591e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0004671508795581,286.3011474609375,294.1499938964844,291.9346618652344,291.6090393066406,292.3647155761719,291.9022827148437,286.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.243050575256348,-0.0,-6.76968667789879e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,9.35198477236554e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,9.848093759501352e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,7.273769733728841e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,9.848093031905591e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0004671508795581,286.3011474609375,294.1499938964844,291.9346618652344,291.6090393066406,292.3647155761719,291.9022827148437,286.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.243050575256348,-0.0,-6.76968667789879e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,9.351744665764272e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.84784128377214e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,7.273583469213918e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,9.84784055617638e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.00046713888878,286.3031921386719,294.1499938964844,291.94989013671875,291.6241149902344,292.36138916015625,291.90899658203125,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.262505531311035,-0.0,-6.769338511958267e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,9.3514820036944e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,9.847564797382802e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,7.273379014804959e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,9.84756406978704e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,0.0004671257629524,286.30523681640625,294.1499938964844,291.96661376953125,291.6407165527344,292.35821533203125,291.9166259765625,286.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.283814430236816,-0.0,-6.7689576610519e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.350880281999709e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.846931061474606e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,7.272911170730367e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.846930333878844e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004670957277994,286.309326171875,294.1499938964844,292.00494384765625,291.6787109375,292.3522644042969,291.9339904785156,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.33106803894043,-0.0,-6.768086535657859e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.350880281999709e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.846931061474606e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,7.272911170730367e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.846930333878844e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004670957277994,286.309326171875,294.1499938964844,292.00494384765625,291.6787109375,292.3522644042969,291.9339904785156,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.33106803894043,-0.0,-6.768086535657859e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,9.350079926662148e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.846088505582884e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.272288348758593e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,9.84608705039136e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004670557391364,286.3134155273437,294.1499938964844,292.04998779296875,291.723388671875,292.3473205566406,291.9566955566406,286.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.390630722045898,-0.0,-6.766926929913097e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,9.350079926662148e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.846088505582884e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.272288348758593e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,9.84608705039136e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004670557391364,286.3134155273437,294.1499938964844,292.04998779296875,291.723388671875,292.3473205566406,291.9566955566406,286.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.390630722045898,-0.0,-6.766926929913097e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.3490605650004e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,9.84501457423903e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,7.271495269378647e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,9.845013846643268e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0004670048365369,286.3175048828125,294.1499938964844,292.09918212890625,291.7703552246094,292.34332275390625,291.98394775390625,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.455413818359375,-0.0,-6.765451132650925e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.3490605650004e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,9.84501457423903e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,7.271495269378647e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,9.845013846643268e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0004670048365369,286.3175048828125,294.1499938964844,292.09918212890625,291.7703552246094,292.34332275390625,291.98394775390625,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.455413818359375,-0.0,-6.765451132650925e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.34773779590614e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,9.843621955951676e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.270466448972002e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.843621228355914e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0004669387417379,286.3216247558594,294.1499938964844,292.1495056152344,291.8150329589844,292.3407287597656,292.0168762207031,286.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.521197319030762,-0.0,-6.763535509435314e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.34773779590614e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,9.843621955951676e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.270466448972002e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.843621228355914e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0004669387417379,286.3216247558594,294.1499938964844,292.1495056152344,291.8150329589844,292.3407287597656,292.0168762207031,286.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.521197319030762,-0.0,-6.763535509435314e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,9.347020386485384e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.842865983955562e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,7.269908383022994e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.8428652563598e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,0.0004669029149226,286.3236694335937,294.1499938964844,292.175048828125,291.8365478515625,292.3398132324219,292.0346374511719,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.553568840026855,-0.0,-6.762496695955633e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,9.346265869680792e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.842072176979856e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,7.26932194083929e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,9.842071449384092e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0004668652254622,286.3257141113281,294.1499938964844,292.2008972167969,291.8575134277344,292.3390808105469,292.0528259277344,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.585587501525879,-0.0,-6.761405302313507e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.34465933823958e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.840380516834556e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,7.268072658916935e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,9.840379789238796e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0004667849862016,286.329833984375,294.1499938964844,292.2533264160156,291.8979187011719,292.3382568359375,292.0903625488281,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.648290634155273,-0.0,-6.759081117024834e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.34465933823958e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.840380516834556e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,7.268072658916935e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,9.840379789238796e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0004667849862016,286.329833984375,294.1499938964844,292.2533264160156,291.8979187011719,292.3382568359375,292.0903625488281,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.648290634155273,-0.0,-6.759081117024834e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,9.34301715460606e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,9.838650294113904e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,7.266795000759885e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.838649566518144e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0004667029425036,286.3339538574219,294.1499938964844,292.3066711425781,291.93634033203125,292.3382263183594,292.1299743652344,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.708924293518066,-0.0,-6.756704351573718e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,9.34301715460606e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,9.838650294113904e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,7.266795000759885e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.838649566518144e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0004667029425036,286.3339538574219,294.1499938964844,292.3066711425781,291.93634033203125,292.3382263183594,292.1299743652344,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.708924293518066,-0.0,-6.756704351573718e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.34141207835637e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,9.83696008916013e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,7.265546446433291e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.836959361564368e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.0004666227905545,286.33807373046875,294.1499938964844,292.3609313964844,291.972900390625,292.3392639160156,292.1721496582031,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169446623257954e-09,0.0009953154949471,-0.0129819465801119,0.0,0.0,0.0,-0.0074486527591943,60.0,8.766605377197266,-0.0,-6.754382297913254e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.34141207835637e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,9.83696008916013e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,7.265546446433291e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.836959361564368e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.0004666227905545,286.33807373046875,294.1499938964844,292.3609313964844,291.972900390625,292.3392639160156,292.1721496582031,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169446623257954e-09,0.0009953154949471,-0.0129819465801119,0.0,0.0,0.0,-0.0074486527591943,60.0,8.766605377197266,-0.0,-6.754382297913254e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,9.339935058960692e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.835405217017978e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,7.264397572726011e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.835404489422216e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0004665489832405,286.3422241210937,294.1499938964844,292.4159851074219,292.0076904296875,292.34136962890625,292.2165222167969,286.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.012933718971908,0.0,0.0,0.0,-0.0074395276606082,60.0,8.821615219116211,-0.0,-6.752245695906822e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,9.339935058960692e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.835405217017978e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,7.264397572726011e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.835404489422216e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0004665489832405,286.3422241210937,294.1499938964844,292.4159851074219,292.0076904296875,292.34136962890625,292.2165222167969,286.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.012933718971908,0.0,0.0,0.0,-0.0074395276606082,60.0,8.821615219116211,-0.0,-6.752245695906822e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,9.33926276047714e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.834696538746356e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,7.263874431373551e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,9.834695811150596e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0004665153974201,286.34429931640625,294.1499938964844,292.4437866210937,292.02447509765625,292.34283447265625,292.2392578125,286.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.848007202148438,-0.0,-6.751273673444302e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.338638483313844e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,9.834038792178036e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,7.263389125000685e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.834038064582272e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0004664841981139,286.3463439941406,294.1499938964844,292.4718017578125,292.0408630371094,292.344482421875,292.2622985839844,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371873249758e-09,0.0009950204985216,-0.0128913717344403,0.0,0.0,0.0,-0.0074315168894827,60.0,8.873956680297852,-0.0,-6.750369863084418e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.337547817267478e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.832890646066517e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,7.262540748342872e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,9.832889918470757e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0004664297448471,286.3504943847656,294.1499938964844,292.5282592773437,292.0724792480469,292.3482360839844,292.3092346191406,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.924768447875977,-0.0,-6.748793168753765e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.337547817267478e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.832890646066517e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,7.262540748342872e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,9.832889918470757e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0004664297448471,286.3504943847656,294.1499938964844,292.5282592773437,292.0724792480469,292.3482360839844,292.3092346191406,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.924768447875977,-0.0,-6.748793168753765e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.336898074252532e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.832206706050783e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,7.262035796884447e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,9.832205978455022e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0004663972940761,286.3546447753906,294.1499938964844,292.5853576660156,292.1026611328125,292.35308837890625,292.3581237792969,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,8.973085403442383,-0.0,-6.747853831257089e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.336898074252532e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.832206706050783e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,7.262035796884447e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,9.832205978455022e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0004663972940761,286.3546447753906,294.1499938964844,292.5853576660156,292.1026611328125,292.35308837890625,292.3581237792969,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,8.973085403442383,-0.0,-6.747853831257089e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
