time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,9.33656410779804e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.831854549702256e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,7.26177531760186e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.831853822106495e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0004663806175813,286.3588256835937,294.1499938964844,292.6429748535156,292.1315612792969,292.3586120605469,292.4080505371094,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256514779006238e-09,0.0009947988437488,-0.0128236301243305,0.0,0.0,0.0,-0.0074186958372592,60.0,9.019887924194336,-0.0,-6.747369951654036e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,9.33656410779804e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.831854549702256e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,7.26177531760186e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.831853822106495e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0004663806175813,286.3588256835937,294.1499938964844,292.6429748535156,292.1315612792969,292.3586120605469,292.4080505371094,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256514779006238e-09,0.0009947988437488,-0.0128236301243305,0.0,0.0,0.0,-0.0074186958372592,60.0,9.019887924194336,-0.0,-6.747369951654036e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.336734365206212e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.832033538259566e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,7.261907740030438e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.832032810663804e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0004663890867959,286.36297607421875,294.1499938964844,292.7010803222656,292.15924072265625,292.36492919921875,292.4594421386719,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258627311377495e-09,0.0009948167717084,-0.0128291649743914,0.0,0.0,0.0,-0.0074197421781718,60.0,9.06499195098877,-0.0,-6.747615088897875e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.336734365206212e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.832033538259566e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,7.261907740030438e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.832032810663804e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0004663890867959,286.36297607421875,294.1499938964844,292.7010803222656,292.15924072265625,292.36492919921875,292.4594421386719,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258627311377495e-09,0.0009948167717084,-0.0128291649743914,0.0,0.0,0.0,-0.0074197421781718,60.0,9.06499195098877,-0.0,-6.747615088897875e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.337137453258038e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.832458454184234e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,7.262221333803609e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.832457726588471e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0004664092557504,286.3650817871094,294.1499938964844,292.73028564453125,292.17266845703125,292.3686828613281,292.4859313964844,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,9.086506843566896,-0.0,-6.748198444483934e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,9.337546362075956e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.832889190874994e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,7.262539293151349e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.832888463279232e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,0.0004664296866394,286.3671569824219,294.1499938964844,292.75958251953125,292.18585205078125,292.3724670410156,292.51239013671875,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268744551756299e-09,0.0009949043160304,-0.012855670414865,0.0,0.0,0.0,-0.0074247624725103,60.0,9.108020782470703,-0.0,-6.748788905497349e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,9.338690870208666e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,9.834094089455904e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,7.263429870363325e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.834094089455904e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0004664868465624,286.371337890625,294.1499938964844,292.81842041015625,292.21148681640625,292.3804626464844,292.5660400390625,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.15021514892578,-0.0,-6.7504430489862e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,9.338690870208666e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,9.834094089455904e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,7.263429870363325e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.834094089455904e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0004664868465624,286.371337890625,294.1499938964844,292.81842041015625,292.21148681640625,292.3804626464844,292.5660400390625,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.15021514892578,-0.0,-6.7504430489862e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,9.34074996621348e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,9.836262324824928e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,7.265031308634207e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.836262324824928e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004665896994993,286.37554931640625,294.1499938964844,292.87750244140625,292.2362976074219,292.3897705078125,292.6214904785156,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308645967261327e-09,0.0009952444816008,-0.0129602048546075,0.0,0.0,0.0,-0.007444538641721,60.0,9.190790176391602,-0.0,-6.753419512506298e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,9.34074996621348e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,9.836262324824928e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,7.265031308634207e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.836262324824928e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004665896994993,286.37554931640625,294.1499938964844,292.87750244140625,292.2362976074219,292.3897705078125,292.6214904785156,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308645967261327e-09,0.0009952444816008,-0.0129602048546075,0.0,0.0,0.0,-0.007444538641721,60.0,9.190790176391602,-0.0,-6.753419512506298e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.34308918658644e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.83872523647733e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.266850298037753e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.83872523647733e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0004667065513785,286.3797302246094,294.1499938964844,292.93682861328125,292.2603759765625,292.3995361328125,292.6773681640625,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954989654943,5.33778132805196e-09,0.0009954936103895,-0.0130365341901779,0.0,0.0,0.0,-0.0074589820578694,60.0,9.230768203735352,-0.0,-6.75680098538578e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.34308918658644e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.83872523647733e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.266850298037753e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.83872523647733e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0004667065513785,286.3797302246094,294.1499938964844,292.93682861328125,292.2603759765625,292.3995361328125,292.6773681640625,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954989654943,5.33778132805196e-09,0.0009954936103895,-0.0130365341901779,0.0,0.0,0.0,-0.0074589820578694,60.0,9.230768203735352,-0.0,-6.75680098538578e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.346426668344066e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.842240979196504e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,7.269446359714493e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.842240251600742e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0004668732872232,286.3839416503906,294.1499938964844,292.9962463378906,292.28387451171875,292.4107666015625,292.73486328125,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379363621216271e-09,0.0009958491427823,-0.0131454719230532,0.0,0.0,0.0,-0.0074795964173972,60.0,9.26974868774414,-0.0,-6.761629833818007e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.346426668344066e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.842240979196504e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,7.269446359714493e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.842240251600742e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0004668732872232,286.3839416503906,294.1499938964844,292.9962463378906,292.28387451171875,292.4107666015625,292.73486328125,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379363621216271e-09,0.0009958491427823,-0.0131454719230532,0.0,0.0,0.0,-0.0074795964173972,60.0,9.26974868774414,-0.0,-6.761629833818007e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,9.348124149255456e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,9.844027954386549e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,7.270766218425706e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,9.844027226790786e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,0.0004669580666813,286.3860778808594,294.1499938964844,293.0260009765625,292.2954406738281,292.4164428710937,292.7637023925781,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960365714505,5.400507596675652e-09,0.0009960310999304,-0.0132008641958236,0.0,0.0,0.0,-0.00749008404091,60.0,9.289185523986816,-0.0,-6.764085469512794e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.350066829938442e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.846073953667656e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,7.272277434822172e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.846073226071894e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0004670551279559,286.38818359375,294.1499938964844,293.0557556152344,292.3069152832031,292.42242431640625,292.7928161621094,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247131231477405e-09,0.0009962377371266,-0.0132642770186066,0.0,0.0,0.0,-0.0075020822696387,60.0,9.30843734741211,-0.0,-6.766897087118195e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.354269423056394e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.850499191088602e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,7.275545794982463e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.85049846349284e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0004672650247812,286.3924255371094,294.1499938964844,293.115234375,292.32958984375,292.43487548828125,292.8515014648437,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477062359204865e-09,0.0009966845391318,-0.0134014207869768,0.0,0.0,0.0,-0.0075280293822288,60.0,9.346832275390623,-0.0,-6.772980754021773e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.354269423056394e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.850499191088602e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,7.275545794982463e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.85049846349284e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0004672650247812,286.3924255371094,294.1499938964844,293.115234375,292.32958984375,292.43487548828125,292.8515014648437,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477062359204865e-09,0.0009966845391318,-0.0134014207869768,0.0,0.0,0.0,-0.0075280293822288,60.0,9.346832275390623,-0.0,-6.772980754021773e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,9.359273099107668e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.855768439592794e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,7.27943770471029e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,9.855767711997032e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.000467514997581,286.39666748046875,294.1499938964844,293.1746826171875,292.3520812988281,292.4485778808594,292.9112548828125,286.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539400493859148e-09,0.0009972177213057,-0.0135647328570485,0.0,0.0,0.0,-0.0075589334592223,60.0,9.38523769378662,-0.0,-6.780228289926526e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,9.359273099107668e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.855768439592794e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,7.27943770471029e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,9.855767711997032e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.000467514997581,286.39666748046875,294.1499938964844,293.1746826171875,292.3520812988281,292.4485778808594,292.9112548828125,286.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539400493859148e-09,0.0009972177213057,-0.0135647328570485,0.0,0.0,0.0,-0.0075589334592223,60.0,9.38523769378662,-0.0,-6.780228289926526e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.364444122184068e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.861213766271248e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,7.28345985407941e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.861213038675488e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0004677732940763,286.40093994140625,294.1499938964844,293.23394775390625,292.37451171875,292.4625549316406,292.9712219238281,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.603819630550788e-09,0.000997768365778,-0.0137334940955042,0.0,0.0,0.0,-0.0075908680446445,60.0,9.423666000366213,-0.0,-6.787721673617855e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.364444122184068e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.861213766271248e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,7.28345985407941e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.861213038675488e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0004677732940763,286.40093994140625,294.1499938964844,293.23394775390625,292.37451171875,292.4625549316406,292.9712219238281,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.603819630550788e-09,0.000997768365778,-0.0137334940955042,0.0,0.0,0.0,-0.0075908680446445,60.0,9.423666000366213,-0.0,-6.787721673617855e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,9.370515181217344e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,9.867607150226831e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.288181950571015e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.86760642263107e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0004680765559896,286.4052124023437,294.1499938964844,293.29302978515625,292.39697265625,292.478271484375,293.0321350097656,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679455128415611e-09,0.0009984152857214,-0.0139316385611891,0.0,0.0,0.0,-0.0076283644884824,60.0,9.462955474853516,-0.0,-6.79652529811392e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,9.370515181217344e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,9.867607150226831e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.288181950571015e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.86760642263107e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0004680765559896,286.4052124023437,294.1499938964844,293.29302978515625,292.39697265625,292.478271484375,293.0321350097656,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679455128415611e-09,0.0009984152857214,-0.0139316385611891,0.0,0.0,0.0,-0.0076283644884824,60.0,9.462955474853516,-0.0,-6.79652529811392e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,9.373413922730832e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,9.87065941444598e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,7.29043604223989e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,9.87065868685022e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.00046822137665,286.4073486328125,294.1499938964844,293.3224792480469,292.4082946777344,292.4859924316406,293.06256103515625,286.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262451022863,0.0,0.0,0.0,-0.007646273355931,60.0,9.482447624206545,-0.0,-6.800730290024148e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,9.376531670568512e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.8739423265215e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,7.292861118912697e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,9.87394159892574e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0004683771112468,286.4095153808594,294.1499938964844,293.3518371582031,292.419677734375,292.4940490722656,293.0931396484375,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754409393432525e-09,0.00099905685056,-0.0141279958188533,0.0,0.0,0.0,-0.0076655261218547,60.0,9.502191543579102,-0.0,-6.80525502616547e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.382944699609652e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.880695142783225e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,7.29784878785722e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,9.880695142783225e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0004686974280048,286.413818359375,294.1499938964844,293.4102783203125,292.4427185058594,292.5106811523437,293.1544494628906,286.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.542218208312988,-0.0,-6.814565978174869e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.382944699609652e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.880695142783225e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,7.29784878785722e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,9.880695142783225e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0004686974280048,286.413818359375,294.1499938964844,293.4102783203125,292.4427185058594,292.5106811523437,293.1544494628906,286.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.542218208312988,-0.0,-6.814565978174869e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.389621845912188e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.887726628221571e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,7.303041638806462e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.88772590062581e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0004690309579018,286.4181213378906,294.1499938964844,293.46832275390625,292.4662475585937,292.52850341796875,293.2158203125,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.583748817443848,-0.0,-6.824267728688937e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.389621845912188e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.887726628221571e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,7.303041638806462e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.88772590062581e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0004690309579018,286.4181213378906,294.1499938964844,293.46832275390625,292.4662475585937,292.52850341796875,293.2158203125,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.583748817443848,-0.0,-6.824267728688937e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,9.396341192768888e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.894802497001363e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,7.30826795916073e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.894801769405603e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004693666123785,286.4224853515625,294.1499938964844,293.5259094238281,292.4904479980469,292.5469970703125,293.2770690917969,286.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.626325607299805,-0.0,-6.83403769130564e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,9.396341192768888e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.894802497001363e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,7.30826795916073e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.894801769405603e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004693666123785,286.4224853515625,294.1499938964844,293.5259094238281,292.4904479980469,292.5469970703125,293.2770690917969,286.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.626325607299805,-0.0,-6.83403769130564e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,9.403096919413656e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.901916200760752e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.313522655749694e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.901916200760752e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0004697040712926,286.42681884765625,294.1499938964844,293.5829162597656,292.5154113769531,292.56610107421875,293.33795166015625,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085359327556716e-09,0.001001885975711,-0.0149949677288532,0.0,0.0,0.0,-0.007829587906599,60.0,9.670125007629396,-0.0,-6.84386805005488e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,9.403096919413656e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.901916200760752e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.313522655749694e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.901916200760752e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0004697040712926,286.42681884765625,294.1499938964844,293.5829162597656,292.5154113769531,292.56610107421875,293.33795166015625,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085359327556716e-09,0.001001885975711,-0.0149949677288532,0.0,0.0,0.0,-0.007829587906599,60.0,9.670125007629396,-0.0,-6.84386805005488e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.406442404724658e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,9.9054399470333e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,7.316124538192526e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.90543921943754e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0004698712145909,286.42901611328125,294.1499938964844,293.6112060546875,292.5282287597656,292.5758361816406,293.3682556152344,287.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.692456245422363,-0.0,-6.848738820508515e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.409750782651828e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,9.90892294794321e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,7.318698044400662e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.90892294794321e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,0.0004700364370364,286.4311828613281,294.1499938964844,293.6393127441406,292.54132080078125,292.585693359375,293.39849853515625,287.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.715085983276367,-0.0,-6.85355630025697e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.416232933290304e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.915749251376836e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,7.32373955543153e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,9.915749251376836e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004703602753579,286.4355773925781,294.1499938964844,293.6950378417969,292.5683288574219,292.6056823730469,293.4587707519531,287.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.76111888885498,-0.0,-6.863002255386165e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.416232933290304e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.915749251376836e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,7.32373955543153e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,9.915749251376836e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004703602753579,286.4355773925781,294.1499938964844,293.6950378417969,292.5683288574219,292.6056823730469,293.4587707519531,287.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.76111888885498,-0.0,-6.863002255386165e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.050000000745058,9.422133007319644e-05,298.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.050000000745058,9.921962191583587e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.050000000745058,7.328328501898795e-05,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.050000000745058,9.921961463987829e-05,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.050000000745058,0.0004706549516413,286.4399719238281,285.4460144042969,293.75,292.5965881347656,292.6263427734375,293.5184936523437,287.019775390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322511403311637e-09,0.0010039139306172,-0.015616200864315,0.0,0.0,0.0,-0.0079471552744507,60.0,9.808808326721191,-0.0,-6.871604085745275e-08,1.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
