time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.050000000745058,9.422133007319644e-05,298.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.050000000745058,9.921962191583587e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.050000000745058,7.328328501898795e-05,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.050000000745058,9.921961463987829e-05,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.050000000745058,0.0004706549516413,286.4399719238281,285.4460144042969,293.75,292.5965881347656,292.6263427734375,293.5184936523437,287.019775390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322511403311637e-09,0.0010039139306172,-0.015616200864315,0.0,0.0,0.0,-0.0079471552744507,60.0,9.808808326721191,-0.0,-6.871604085745275e-08,1.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.803955078125,0.6354659795761108,0.050000000745058,0.0408872328698635,298.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.6354659795761108,0.050000000745058,0.0430562272667884,298.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.6354659795761108,0.050000000745058,0.0318011827766895,298.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.6354659795761108,0.050000000745058,0.0430562272667884,298.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.6354659795761108,0.050000000745058,0.2042401880025863,286.8946533203125,285.4121398925781,293.7773132324219,292.6110534667969,296.7687072753906,297.6372375488281,287.23345947265625,1.0,0.1097201406955719,0.0750413760542869,0.0750413760542869,1.0,1.0,-0.4362883567810058,0.0002796289045363,0.4360087215900421,-0.1271084249019622,0.0,0.0,0.0,10.152376174926758,60.0,1267.446044921875,0.0,12.292752265930176,1.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430114746094,0.6319571137428284,0.050000000745058,0.0452401563525199,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430114746094,0.6319571137428284,0.050000000745058,0.0476400665938854,298.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430419921875,0.6319571137428284,0.050000000745058,0.0351867899298667,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.74298095703125,0.6319571137428284,0.050000000745058,0.0476400665938854,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430114746094,0.6319571137428284,0.050000000745058,0.2259839624166488,287.8555908203125,285.3782043457031,293.8046569824219,292.62548828125,297.3066101074219,298.6764831542969,288.5682373046875,1.0,0.1210878863930702,0.1500827521085739,0.1500827521085739,1.0,1.0,-0.4820401966571808,0.0129771782085299,0.4690630435943603,-0.1250053197145462,0.0,0.0,0.0,12.50314235687256,60.0,2591.14794921875,0.0,16.681087493896484,1.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.0456787571310997,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.048101931810379,298.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.0355279222130775,298.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.048101931810379,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.2281748503446579,287.8642578125,285.3102111816406,293.8594970703125,292.654296875,297.2759094238281,298.65460205078125,286.8270568847656,1.0,0.1405873000621795,0.3001655042171478,0.3001655042171478,1.0,1.0,-0.4867165088653564,0.0510888211429119,0.4356276988983154,-0.088209830224514,1.0,1.0,0.0,20.02743148803711,60.0,12152.048828125,0.0,23.18484687805176,1.0,282.2450561523437,286.490966796875,297.8354187011719,298.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,1777.5537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645811080932617,1.0,0.0,0.0,0.8879451751708984,0.8879470825195312,5.494981181186631e-08,4.26211404800415,4.262104511260986,9.818399121286348e-06,0.0,0.0,-0.0,5243.1103515625,0.0,21.64102554321289,1894.914306640625,0.0,217.1023864746093,0.2302586734294891,1.0,0.0,3.0,1.0,0.0
17820240,298.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.0456787571310997,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.048101931810379,298.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.0355279222130775,298.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.048101931810379,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.5713196992874146,0.050000000745058,0.2281748503446579,287.8642578125,285.3102111816406,293.8594970703125,292.654296875,297.2759094238281,298.65460205078125,286.8270568847656,1.0,0.1405873000621795,0.3001655042171478,0.3001655042171478,1.0,1.0,-0.4867165088653564,0.0510888211429119,0.4356276988983154,-0.088209830224514,1.0,1.0,0.0,20.02743148803711,60.0,12152.048828125,0.0,23.18484687805176,1.0,282.2450561523437,286.490966796875,297.8354187011719,298.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,1777.5537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645811080932617,1.0,0.0,0.0,0.8879451751708984,0.8879470825195312,5.494981181186631e-08,4.26211404800415,4.262104511260986,9.818399121286348e-06,0.0,0.0,-0.0,5243.1103515625,0.0,21.64102554321289,1894.914306640625,0.0,217.1023864746093,0.2302586734294891,1.0,0.0,3.0,1.0,0.0
17820300,298.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.5494840145111084,0.050000000745058,0.0458161905407905,298.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.5494840145111084,0.050000000745058,0.0482466518878936,298.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.5494840145111084,0.050000000745058,0.0356348156929016,298.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.5494840145111084,0.050000000745058,0.0482466518878936,298.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.5494840145111084,0.050000000745058,0.2288613468408584,286.1662292480469,285.276123046875,293.8869934082031,292.6686706542969,297.2510681152344,298.6106262207031,285.6047058105469,1.0,0.1489881575107574,0.3752068877220154,0.3752068877220154,1.0,1.0,-0.4881810247898102,0.0831411480903625,0.4050398766994476,-0.0566814728081226,1.0,1.0,0.0,23.70340919494629,60.0,11488.8837890625,0.0,26.336206436157227,1.0,282.6106872558594,285.19219970703125,297.16259765625,298.3750305175781,293.1499938964844,293.1499938964844,283.1499938964844,3084.385009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818761646747589,1.0,0.0,0.0,1.1697906255722046,1.1697930097579956,9.142863888200736e-08,4.265810966491699,4.265801429748535,9.786893315322232e-06,0.0,0.0,-0.0,4090.439208984375,0.0,49.00428771972656,1895.4217529296875,0.0,454.34326171875,0.296006828546524,1.0,0.0,3.0,1.0,0.0
17820360,298.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.5326436758041382,0.050000000745058,0.045947577804327,298.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.5326436758041382,0.050000000745058,0.0483850128948688,298.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.5326436758041382,0.050000000745058,0.0357370041310787,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.5326436758041382,0.050000000745058,0.0483850128948688,298.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.5326436758041382,0.050000000745058,0.2295176684856414,285.33843994140625,285.2420349121094,293.9144897460937,292.6830139160156,297.2071228027344,298.5610656738281,285.1189880371094,1.0,0.1565455347299575,0.5001655220985413,0.5001655220985413,0.800000011920929,1.0,-0.4895811080932617,0.1474088579416275,0.3421722650527954,0.0069218133576214,0.8458326458930969,0.8458326458930969,0.0,27.224634170532227,60.0,10819.12109375,0.0,29.36516189575196,1.0,282.86737060546875,284.74951171875,296.4366455078125,297.56884765625,293.1499938964844,293.1499938964844,283.1499938964844,5076.51123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187941789627075,1.0,0.0,0.0,1.403604507446289,1.4036080837249756,1.314615900582794e-07,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,3736.068359375,0.0,86.4744644165039,1895.4366455078125,0.0,568.0686645507812,0.3568075597286224,1.0,0.0,3.0,1.0,0.0
17820420,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5163166522979736,0.050000000745058,0.0461085997521877,298.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5163166522979736,0.050000000745058,0.0485545769333839,298.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5163166522979736,0.050000000745058,0.0358622446656227,298.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5163166522979736,0.050000000745058,0.0485545769333839,298.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5163166522979736,0.050000000745058,0.230322003364563,285.0003662109375,285.19696044921875,293.9508361816406,292.7018737792969,296.3413391113281,298.4979248046875,284.9720458984375,1.0,0.1653318852186203,0.6650309562683105,0.6650309562683105,0.5361279845237732,1.0,-0.4912963211536407,0.2551259696483612,0.2361703664064407,0.1136753633618354,0.6089159250259399,0.6089159250259399,0.0,31.543848037719727,60.0,10160.2841796875,0.0,33.119083404541016,1.0,283.041259765625,284.71563720703125,295.7804260253906,296.74755859375,293.1499938964844,293.1499938964844,283.1499938964844,16020.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020888447761536,1.0,0.0,0.0,1.3992090225219729,1.3992143869400024,1.306347598983848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.78369140625,0.0,117.14591217041016,1895.4371337890625,0.0,513.3712158203125,0.3819782733917236,1.0,0.0,3.0,1.0,0.0
17820480,298.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5098257660865784,0.050000000745058,0.0461858287453651,298.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5098257660865784,0.050000000745058,0.0486359000205993,298.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5098257660865784,0.050000000745058,0.0359223112463951,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5098257660865784,0.050000000745058,0.0486359000205993,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5098257660865784,0.050000000745058,0.2307077795267105,284.9856262207031,285.1734924316406,293.9697570800781,292.711669921875,295.5693664550781,298.4691162109375,285.00653076171875,1.0,0.1694089621305465,0.7507980465888977,0.7507980465888977,0.3988551795482635,1.0,-0.4921189248561859,0.348272293806076,0.1438466310501098,0.2061495631933212,0.5696336627006531,0.5696336627006531,0.0,33.62106704711914,60.0,10032.4365234375,-0.0,34.94639587402344,1.0,283.0814208984375,284.8489685058594,295.5757141113281,296.4654846191406,293.1499938964844,293.1499938964844,283.1499938964844,20037.875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780693650245666,1.0,0.0,0.0,1.2979860305786133,1.2979917526245115,1.1241737496447969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.7685546875,0.0,110.14955139160156,1895.4371337890625,0.0,444.0287780761719,0.3730025887489319,1.0,0.0,3.0,1.0,0.0
17820540,298.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.0463879369199276,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.0488487295806407,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.0360795073211193,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.0488487295806407,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.2317173480987548,285.0906677246094,285.105224609375,294.0248107910156,292.7400817871094,294.0428161621094,298.40252685546875,285.093017578125,1.0,0.1795603781938552,1.0,1.0,0.0,1.0,-0.4942514598369598,0.4942493140697479,2.14725878322497e-06,0.3507508337497711,0.6209417581558228,0.6209417581558228,0.0,39.04521560668945,60.0,10753.2294921875,-0.0,39.73779678344727,1.0,283.1309814453125,285.0495300292969,295.40985107421875,296.21856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17466.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025405645370483,1.0,0.0,0.0,1.345604419708252,1.3456099033355713,1.2081704880984034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.927734375,0.0,111.5012435913086,1895.4371337890625,0.0,280.1620483398437,0.3754522800445556,1.0,0.0,3.0,1.0,0.0
17820600,298.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.0463879369199276,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.0488487295806407,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.0360795073211193,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.0488487295806407,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.4957734644412994,0.050000000745058,0.2317173480987548,285.0906677246094,285.105224609375,294.0248107910156,292.7400817871094,294.0428161621094,298.40252685546875,285.093017578125,1.0,0.1795603781938552,1.0,1.0,0.0,1.0,-0.4942514598369598,0.4942493140697479,2.14725878322497e-06,0.3507508337497711,0.6209417581558228,0.6209417581558228,0.0,39.04521560668945,60.0,10753.2294921875,-0.0,39.73779678344727,1.0,283.1309814453125,285.0495300292969,295.40985107421875,296.21856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17466.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025405645370483,1.0,0.0,0.0,1.345604419708252,1.3456099033355713,1.2081704880984034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.927734375,0.0,111.5012435913086,1895.4371337890625,0.0,280.1620483398437,0.3754522800445556,1.0,0.0,3.0,1.0,0.0
17820660,298.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.0465569160878658,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.0490266755223274,298.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.036210935562849,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.0490266755223274,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.2325614392757415,285.05865478515625,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3558654785156,285.046142578125,1.0,0.18753282725811,1.0,1.0,0.0,1.0,-0.4960741996765136,0.496073842048645,3.533813526246377e-07,0.3520065248012543,0.655724048614502,0.655724048614502,0.0,43.5631103515625,48.0,10946.103515625,-0.0,43.745399475097656,1.0,283.1452941894531,284.9762878417969,295.5872497558594,296.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,16122.3974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646703064441681,1.0,0.0,0.0,1.4383001327514648,1.4383057355880735,1.380360430403016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.8134765625,0.0,124.86475372314452,1895.4371337890625,0.0,217.24302673339844,0.3917742371559143,1.0,0.0,3.0,1.0,0.0
17820720,298.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.0465569160878658,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.0490266755223274,298.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.036210935562849,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.0490266755223274,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4860498607158661,0.050000000745058,0.2325614392757415,285.05865478515625,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3558654785156,285.046142578125,1.0,0.18753282725811,1.0,1.0,0.0,1.0,-0.4960741996765136,0.496073842048645,3.533813526246377e-07,0.3520065248012543,0.655724048614502,0.655724048614502,0.0,43.5631103515625,48.0,10946.103515625,-0.0,43.745399475097656,1.0,283.1452941894531,284.9762878417969,295.5872497558594,296.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,16122.3974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646703064441681,1.0,0.0,0.0,1.4383001327514648,1.4383057355880735,1.380360430403016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.8134765625,0.0,124.86475372314452,1895.4371337890625,0.0,217.24302673339844,0.3917742371559143,1.0,0.0,3.0,1.0,0.0
17820780,298.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.4839576482772827,0.050000000745058,0.0465954132378101,298.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.4839576482772827,0.050000000745058,0.0490672104060649,298.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.4839576482772827,0.050000000745058,0.0362408757209777,298.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.4839576482772827,0.050000000745058,0.0490672104060649,298.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.4839576482772827,0.050000000745058,0.232753723859787,285.02978515625,284.9969482421875,294.1088256835937,292.7831726074219,294.10260009765625,298.3371887207031,285.01373291015625,1.0,0.1889709383249282,1.0,1.0,0.0,1.0,-0.4964845776557922,0.4964842200279236,3.536967199124774e-07,0.3522372245788574,0.6692377924919128,0.6692377924919128,0.0,44.59175491333008,48.0,11042.474609375,-0.0,44.661720275878906,1.0,283.1478271484375,284.92486572265625,295.6960754394531,296.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,15677.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602443039417267,1.0,0.0,0.0,1.4976192712783811,1.4976251125335691,1.496567421099826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.21044921875,0.0,135.4277801513672,1895.4371337890625,0.0,210.29103088378903,0.4024722576141357,1.0,0.0,3.0,1.0,0.0
17820840,298.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.4838225245475769,0.050000000745058,0.0465979091823101,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.4838225245475769,0.050000000745058,0.049069844186306,298.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.4838225245475769,0.050000000745058,0.0362428203225135,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.4838225245475769,0.050000000745058,0.049069844186306,298.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.4838225245475769,0.050000000745058,0.2327662110328674,284.9980773925781,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3227844238281,284.98162841796875,1.0,0.1889239698648452,1.0,1.0,0.0,1.0,-0.4965113401412964,0.4965109825134277,3.5368526596357697e-07,0.3521810472011566,0.6795259714126587,0.6795259714126587,0.0,44.6578369140625,36.0,11090.359375,-0.0,44.72067642211914,1.0,283.14892578125,284.8805236816406,295.7804870605469,296.5995788574219,293.1499938964844,293.1499938964844,283.1499938964844,15720.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628967702388763,1.0,0.0,0.0,1.541873574256897,1.5418795347213743,1.5863204794186458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.19140625,0.0,144.95457458496094,1895.4371337890625,0.0,214.450927734375,0.4115644693374634,1.0,0.0,3.0,1.0,0.0
17820900,298.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.485060840845108,0.050000000745058,0.0465750582516193,298.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.485060840845108,0.050000000745058,0.0490457788109779,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.485060840845108,0.050000000745058,0.0362250469624996,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.485060840845108,0.050000000745058,0.0490457788109779,298.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.485060840845108,0.050000000745058,0.2326520681381225,284.9661865234375,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3100280761719,284.95166015625,1.0,0.1877104043960571,1.0,1.0,0.0,1.0,-0.4962679147720337,0.4962675869464874,3.53439816080936e-07,0.3519147336483001,0.6774670481681824,0.6774670481681824,0.0,44.04591369628906,36.0,11117.0537109375,-0.0,44.17539978027344,1.0,283.1495056152344,284.8409729003906,295.8450622558594,296.6798095703125,293.1499938964844,293.1499938964844,283.1499938964844,16074.4716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692193925380707,1.0,0.0,0.0,1.5785318613052368,1.5785380601882937,1.66264726431109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.80908203125,0.0,154.23992919921875,1895.4371337890625,0.0,224.448959350586,0.4196919202804565,1.0,0.0,3.0,1.0,0.0
17820960,298.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4875628352165222,0.050000000745058,0.0465294085443019,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4875628352165222,0.050000000745058,0.0489977076649665,298.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4875628352165222,0.050000000745058,0.0361895374953746,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4875628352165222,0.050000000745058,0.0489977076649665,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4875628352165222,0.050000000745058,0.2324240207672119,284.9427185058594,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29931640625,284.93621826171875,1.0,0.1854340881109237,1.0,1.0,0.0,1.0,-0.4957815706729889,0.4957812130451202,3.529852108385967e-07,0.3514620363712311,0.6628527045249939,0.6628527045249939,0.0,42.8242301940918,25.0,11073.453125,-0.0,43.08829498291016,1.0,283.1497802734375,284.8302917480469,295.8824768066406,296.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,17301.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763682246208191,1.0,0.0,0.0,1.5738413333892822,1.5738476514816284,1.6527808099908725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.59130859375,0.0,157.1355438232422,1895.4371337890625,0.0,235.9237823486328,0.4216210842132568,1.0,0.0,3.0,1.0,0.0
17821020,298.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.4924796223640442,0.050000000745058,0.0464428402483463,298.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.4924796223640442,0.050000000745058,0.0489065498113632,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.4924796223640442,0.1651451885700225,0.0361222103238105,298.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.4924796223640442,0.050000000745058,0.0489065498113632,297.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.4924796223640442,0.050000000745058,0.2319916039705276,284.9380187988281,284.95001220703125,294.2271423339844,292.84332275390625,294.22088623046875,298.2880554199219,284.9407958984375,1.0,0.1811722964048385,1.0,1.0,0.0,1.0,-0.4948591589927673,0.4948588013648987,3.521434450703964e-07,0.3506476879119873,0.6546301245689392,0.6546301245689392,0.0,40.50807571411133,25.0,11052.9892578125,-0.0,41.03291320800781,1.0,283.1499328613281,284.8432006835937,295.8988342285156,296.7520446777344,293.1499938964844,293.1499938964844,283.1499938964844,18082.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838341236114502,1.0,0.0,0.0,1.5576403141021729,1.5576467514038086,1.618928990865243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.93603515625,0.0,155.95709228515625,1895.4371337890625,0.0,248.1458740234375,0.4205363988876343,1.0,0.0,3.0,1.0,0.0
17821080,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5039761066436768,0.1650857031345367,0.0462635569274425,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5039761066436768,0.050000000745058,0.0487177520990371,298.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.723285436630249,0.1661667823791504,0.0968103781342506,298.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5039761066436768,0.050000000745058,0.0487177520990371,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5039761066436768,0.050000000745058,0.2310960441827774,284.95574951171875,284.95001220703125,294.24609375,292.8529052734375,294.2404479980469,298.2783508300781,285.0014953613281,1.0,0.1793668121099472,1.0,1.0,0.0,1.0,-0.5658640265464783,0.5658636093139648,4.14397078429829e-07,0.4033212661743164,0.6648150682449341,0.6648150682449341,0.0,36.26541519165039,28.0,11957.9951171875,-0.0,45.273536682128906,1.0,283.14996337890625,284.9246520996094,295.9028015136719,296.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,17891.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868570625782013,1.0,0.0,0.0,1.5599547624588013,1.5599610805511477,1.623743486334206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.49951171875,0.0,155.8712158203125,1895.4371337890625,0.0,253.1749420166016,0.4208812117576599,1.0,0.0,3.0,1.0,0.0
17821140,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.793563961982727,0.1570343524217605,0.144006460905075,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.5304796695709229,0.050000000745058,0.0484042987227439,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.797636091709137,0.1613295376300811,0.1136878132820129,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.530504584312439,0.1496053040027618,0.0484099052846431,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.5304796695709229,0.050000000745058,0.2296091467142105,285.328857421875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1317138671875,285.3162536621094,1.0,0.1796230375766754,1.0,1.0,0.0,1.0,-0.7008411884307861,0.7008406519889832,5.467816777127155e-07,0.5068668723106384,1.0,1.0,0.0,29.476512908935547,46.0,15468.2236328125,-0.0,54.81110382080078,1.0,283.1499938964844,285.0595397949219,296.0768737792969,297.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,8810.5263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220892488956451,1.0,0.0,0.0,1.9705233573913568,1.9705300331115725,2.5909352530106844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.24755859375,0.0,234.4483642578125,1895.4371337890625,0.0,316.4249572753906,0.4929208159446716,1.0,0.0,3.0,1.0,0.0
17821200,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.793563961982727,0.1570343524217605,0.144006460905075,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.5304796695709229,0.050000000745058,0.0484042987227439,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.797636091709137,0.1613295376300811,0.1136878132820129,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.530504584312439,0.1496053040027618,0.0484099052846431,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.5304796695709229,0.050000000745058,0.2296091467142105,285.328857421875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1317138671875,285.3162536621094,1.0,0.1796230375766754,1.0,1.0,0.0,1.0,-0.7008411884307861,0.7008406519889832,5.467816777127155e-07,0.5068668723106384,1.0,1.0,0.0,29.476512908935547,46.0,15468.2236328125,-0.0,54.81110382080078,1.0,283.1499938964844,285.0595397949219,296.0768737792969,297.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,8810.5263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220892488956451,1.0,0.0,0.0,1.9705233573913568,1.9705300331115725,2.5909352530106844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.24755859375,0.0,234.4483642578125,1895.4371337890625,0.0,316.4249572753906,0.4929208159446716,1.0,0.0,3.0,1.0,0.0
17821260,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8443437814712524,0.1560738533735275,0.1404711157083511,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.8304848074913025,0.1482090651988983,0.1403229385614395,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8587788343429565,0.1654051393270492,0.1151380762457847,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.8296917080879211,0.1455556601285934,0.1398919820785522,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.5782795548439026,0.050000000745058,0.2279760092496872,285.50018310546875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0242004394531,285.52850341796875,1.0,0.191740408539772,1.0,1.0,0.0,1.0,-0.9165701866149902,0.9165693521499634,8.045427080105583e-07,0.6800225973129272,1.0,1.0,0.0,22.978168487548828,34.0,19361.267578125,-0.0,79.76457977294922,1.0,283.1499938964844,285.2000732421875,296.2084045410156,297.51666259765625,293.1499938964844,293.1499938964844,283.1499938964844,11496.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832321405410766,1.0,0.0,0.0,2.258436679840088,2.258445501327514,3.403370385512972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.94677734375,0.0,352.60595703125,1895.4371337890625,0.0,458.0760498046875,0.5623382925987244,1.0,0.0,3.0,1.0,0.0
17821320,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8443437814712524,0.1560738533735275,0.1404711157083511,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.8304848074913025,0.1482090651988983,0.1403229385614395,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8587788343429565,0.1654051393270492,0.1151380762457847,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.8296917080879211,0.1455556601285934,0.1398919820785522,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.5782795548439026,0.050000000745058,0.2279760092496872,285.50018310546875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0242004394531,285.52850341796875,1.0,0.191740408539772,1.0,1.0,0.0,1.0,-0.9165701866149902,0.9165693521499634,8.045427080105583e-07,0.6800225973129272,1.0,1.0,0.0,22.978168487548828,34.0,19361.267578125,-0.0,79.76457977294922,1.0,283.1499938964844,285.2000732421875,296.2084045410156,297.51666259765625,293.1499938964844,293.1499938964844,283.1499938964844,11496.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832321405410766,1.0,0.0,0.0,2.258436679840088,2.258445501327514,3.403370385512972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.94677734375,0.0,352.60595703125,1895.4371337890625,0.0,458.0760498046875,0.5623382925987244,1.0,0.0,3.0,1.0,0.0
17821380,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.8325892090797424,0.1581766009330749,0.1419219970703125,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.8145009875297546,0.1448823064565658,0.1393173485994339,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.8488115072250366,0.1687240302562713,0.1173414438962936,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8105428814888,0.1430424302816391,0.1372369676828384,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.5658926963806152,0.1366478353738784,0.2283235490322113,285.51678466796875,284.95001220703125,294.38494873046875,292.9227600097656,294.381591796875,298.0126953125,285.50274658203125,1.0,0.1945105493068695,1.0,1.0,0.0,1.0,-0.917033314704895,0.9170324802398682,8.051781037465844e-07,0.6804224848747253,1.0,1.0,0.0,24.840484619140625,34.0,19713.40625,-0.0,82.74989318847656,1.0,283.1499938964844,285.1329345703125,296.2294311523437,297.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,12919.904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159755349159241,1.0,0.0,0.0,2.39416241645813,2.394172430038452,3.824728480594786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.15966796875,0.0,420.0750732421875,1895.4371337890625,0.0,558.4379272460938,0.5925383567810059,1.0,0.0,3.0,1.0,0.0
17821440,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8753603100776672,0.1648200005292892,0.0893865227699279,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.8753603100776672,0.1451889872550964,0.0941283106803894,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.8753603100776672,0.1758060455322265,0.069522850215435,297.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8753603100776672,0.1438122540712356,0.0941282957792282,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.9568734765052797,0.1358496844768524,0.570297122001648,285.6174621582031,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.991455078125,285.6718444824219,1.0,0.2000502198934555,1.0,1.0,0.0,1.0,-1.1029822826385498,1.1029812097549438,1.0789822226797696e-06,0.8306880593299866,1.0,1.0,0.0,14.468043327331545,54.0,22565.419921875,-0.0,103.49530792236328,1.0,283.1499938964844,285.2865600585937,296.2157287597656,297.7111511230469,293.1499938964844,293.1499938964844,283.1499938964844,14004.91796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412963032722473,1.0,0.0,0.0,2.492666959762573,2.492677688598633,4.145929324295139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.89013671875,0.0,474.0880126953125,1895.4371337890625,0.0,651.243408203125,0.6192349791526794,1.0,0.0,3.0,1.0,0.0
17821500,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8795279860496521,0.1752877980470657,0.0920590236783027,297.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.8795279860496521,0.149245023727417,0.096942588686943,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8795279860496521,0.1854421645402908,0.071601465344429,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8795279860496521,0.148137629032135,0.096942588686943,297.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.968298316001892,0.1312484294176101,0.5995773077011108,285.7592163085937,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0073547363281,285.76934814453125,1.0,0.2082235366106033,1.0,1.0,0.0,1.0,-1.1484365463256836,1.148435354232788,1.154081815002428e-06,0.8675268888473511,1.0,1.0,0.0,15.253365516662598,54.0,23732.787109375,-0.0,116.20500946044922,1.0,283.1499938964844,285.3275451660156,296.2191162109375,297.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,15260.7412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677326917648315,1.0,0.0,0.0,2.60202693939209,2.602038621902466,4.517695231243124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.470703125,0.0,539.2642822265625,1895.4371337890625,0.0,764.57080078125,0.6430445909500122,1.0,0.0,3.0,1.0,0.0
17821560,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994079589844,0.8938744068145752,0.1813452839851379,0.1017775610089302,297.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.9062209725379944,0.1515170335769653,0.1115161329507827,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994079589844,0.8938744068145752,0.1910206228494644,0.0791603252291679,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.9555091857910156,0.1502467393875122,0.1282387673854828,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.9412448406219482,0.1283316314220428,0.5841208100318909,285.80181884765625,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9787902832031,285.8126220703125,1.0,0.2184846550226211,1.0,1.0,0.0,1.0,-1.204971194267273,1.2049700021743774,1.2518645462478162e-06,0.9129291772842408,1.0,1.0,0.0,16.656824111938477,74.0,24763.490234375,-0.0,134.0220947265625,1.0,283.1499938964844,285.3479919433594,296.2058410644531,297.88623046875,293.1499938964844,293.1499938964844,283.1499938964844,16245.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905986428260803,1.0,0.0,0.0,2.684687614440918,2.6847000122070312,4.809288611795637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.68896484375,0.0,592.3080444335938,1895.4371337890625,0.0,877.8004150390625,0.6658934950828552,1.0,0.0,3.0,1.0,0.0
17821620,297.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.9725826382637024,0.1846786439418792,0.1539374589920044,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.9291607141494752,0.1501424312591552,0.1428772509098053,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.945260226726532,0.1955959498882293,0.110351338982582,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.9260191917419434,0.149087518453598,0.1416409760713577,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.8727256655693054,0.1257647573947906,0.5685893893241882,285.93084716796875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9016418457031,285.9449462890625,1.0,0.2444138377904892,1.0,1.0,0.0,1.0,-1.3408972024917605,1.340895652770996,1.5089572116266936e-06,1.0219217538833618,1.0,1.0,0.0,21.37736892700196,94.0,27211.46875,-0.0,186.2756500244141,1.0,283.1499938964844,285.4269104003906,296.1715393066406,297.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18234.865234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263519525527954,1.0,0.0,0.0,2.844299077987671,2.844313144683838,5.39813640898501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.705078125,0.0,704.3562622070312,1895.4371337890625,0.0,1085.1424560546875,0.704710066318512,1.0,0.0,3.0,1.0,0.0
17821680,297.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.9725826382637024,0.1846786439418792,0.1539374589920044,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.9291607141494752,0.1501424312591552,0.1428772509098053,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.945260226726532,0.1955959498882293,0.110351338982582,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.9260191917419434,0.149087518453598,0.1416409760713577,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.8727256655693054,0.1257647573947906,0.5685893893241882,285.93084716796875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9016418457031,285.9449462890625,1.0,0.2444138377904892,1.0,1.0,0.0,1.0,-1.3408972024917605,1.340895652770996,1.5089572116266936e-06,1.0219217538833618,1.0,1.0,0.0,21.37736892700196,94.0,27211.46875,-0.0,186.2756500244141,1.0,283.1499938964844,285.4269104003906,296.1715393066406,297.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18234.865234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263519525527954,1.0,0.0,0.0,2.844299077987671,2.844313144683838,5.39813640898501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.705078125,0.0,704.3562622070312,1895.4371337890625,0.0,1085.1424560546875,0.704710066318512,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8987399339675903,0.1805713921785354,0.1643744111061096,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.8424735069274902,0.1499601751565933,0.1425957679748535,297.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.919833481311798,0.1928459107875824,0.1362490653991699,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.8410006165504456,0.1492764055728912,0.1418086886405944,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.7954796552658081,0.1250859051942825,0.566081166267395,286.0074157714844,284.95001220703125,294.55255126953125,293.0063781738281,294.55035400390625,297.8228759765625,286.0124816894531,1.0,0.2611434459686279,1.0,1.0,0.0,1.0,-1.3930658102035522,1.393064260482788,1.6172161849681288e-06,1.0647796392440796,1.0,1.0,0.0,28.76425170898437,94.0,28340.705078125,-0.0,220.5033569335937,1.0,283.1499938964844,285.4613037109375,296.1640014648437,298.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,19382.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435497403144836,1.0,0.0,0.0,2.9324724674224854,2.9324872493743896,5.738009463129856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.66943359375,0.0,771.9133911132812,1895.4371337890625,0.0,1196.947021484375,0.7233734726905823,1.0,0.0,3.0,1.0,0.0
17821800,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.824609100818634,0.1801258772611618,0.1631600260734558,297.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7756907939910889,0.1502159833908081,0.1430650800466537,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8411828279495239,0.1918279081583023,0.1352572441101074,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7746028304100037,0.1496852040290832,0.1424736678600311,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7314936518669128,0.1246628686785698,0.5658703446388245,285.9906311035156,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7781066894531,285.98455810546875,1.0,0.272218644618988,1.0,1.0,0.0,1.0,-1.3799662590026855,1.3799647092819214,1.5898060610197715e-06,1.05426824092865,1.0,1.0,0.0,38.57614517211914,82.0,28304.38671875,-0.0,240.4395904541016,1.0,283.1499938964844,285.4262390136719,296.1539001464844,298.07818603515625,293.1499938964844,293.1499938964844,283.1499938964844,20002.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537456512451172,1.0,0.0,0.0,2.979001045227051,2.9790163040161133,5.921539809605747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.3935546875,0.0,809.2426147460938,1895.4371337890625,0.0,1266.60791015625,0.7375114560127258,1.0,0.0,3.0,1.0,0.0
