time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.774756908416748,0.1821640580892563,0.1644764095544815,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.7309778928756714,0.1516026556491851,0.144603818655014,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7904847860336304,0.1931447386741638,0.1356830149888992,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.73038649559021,0.1512254029512405,0.1442244052886963,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.6848140358924866,0.1242240369319915,0.5652827024459839,285.9385681152344,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7119140625,285.93609619140625,1.0,0.2867939174175262,1.0,1.0,0.0,1.0,-1.385305643081665,1.385303974151611,1.6009252021831344e-06,1.058536171913147,1.0,1.0,0.0,50.62572860717773,70.0,28659.39453125,-0.0,270.94244384765625,1.0,283.1499938964844,285.3663635253906,296.1138000488281,298.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,21583.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670429706573486,1.0,0.0,0.0,3.0944340229034424,3.0944504737854004,6.389336704160087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.60400390625,0.0,907.0068359375,1895.4371337890625,0.0,1361.0069580078125,0.7656649947166443,1.0,0.0,3.0,1.0,0.0
17821920,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.774756908416748,0.1821640580892563,0.1644764095544815,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.7309778928756714,0.1516026556491851,0.144603818655014,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7904847860336304,0.1931447386741638,0.1356830149888992,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.73038649559021,0.1512254029512405,0.1442244052886963,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.6848140358924866,0.1242240369319915,0.5652827024459839,285.9385681152344,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7119140625,285.93609619140625,1.0,0.2867939174175262,1.0,1.0,0.0,1.0,-1.385305643081665,1.385303974151611,1.6009252021831344e-06,1.058536171913147,1.0,1.0,0.0,50.62572860717773,70.0,28659.39453125,-0.0,270.94244384765625,1.0,283.1499938964844,285.3663635253906,296.1138000488281,298.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,21583.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670429706573486,1.0,0.0,0.0,3.0944340229034424,3.0944504737854004,6.389336704160087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.60400390625,0.0,907.0068359375,1895.4371337890625,0.0,1361.0069580078125,0.7656649947166443,1.0,0.0,3.0,1.0,0.0
17821980,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.7657086849212646,0.184547558426857,0.1665455847978592,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.722305417060852,0.152913749217987,0.1458928138017654,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.7805021405220032,0.195298358798027,0.1370908915996551,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.7217676043510437,0.1525475531816482,0.1455457657575607,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.6736409068107605,0.1243207827210426,0.5658984780311584,285.9176330566406,284.95001220703125,294.66607666015625,293.062744140625,294.6639099121094,297.6820068359375,285.915771484375,1.0,0.2920146882534027,1.0,1.0,0.0,1.0,-1.3933500051498413,1.3933483362197876,1.6177982615772637e-06,1.0649912357330322,1.0,1.0,0.0,54.45450973510742,70.0,28971.1484375,-0.0,283.3720397949219,1.0,283.1499938964844,285.3363037109375,296.1015014648437,298.0610656738281,293.1499938964844,293.1499938964844,283.1499938964844,22655.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709343194961548,1.0,0.0,0.0,3.1703872680664062,3.1704044342041016,6.70683959924645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.751953125,0.0,975.4474487304688,1895.4371337890625,0.0,1389.359375,0.7813470363616943,1.0,0.0,3.0,1.0,0.0
17822040,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.7651916742324829,0.1858557760715484,0.1676908880472183,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7213452458381653,0.153635561466217,0.1465700715780258,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7797356247901917,0.1965256631374359,0.1379157304763794,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7208030223846436,0.153258591890335,0.1462195068597793,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.6717853546142578,0.1244671046733856,0.5664929151535034,285.912841796875,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6698608398437,285.9118957519531,1.0,0.2933980226516723,1.0,1.0,0.0,1.0,-1.3980509042739868,1.398049235343933,1.627713118068641e-06,1.068764090538025,1.0,1.0,0.0,55.265892028808594,58.0,29112.451171875,-0.0,287.3052062988281,1.0,283.1499938964844,285.32861328125,296.1014099121094,298.0659484863281,293.1499938964844,293.1499938964844,283.1499938964844,23024.8203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672153115272522,1.0,0.0,0.0,3.196112871170044,3.1961302757263184,6.816124482611485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.91357421875,0.0,999.3861083984376,1895.4371337890625,0.0,1398.3050537109375,0.7905040383338928,1.0,0.0,3.0,1.0,0.0
17822100,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.7672463655471802,0.1879277676343917,0.1695009768009185,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7223640084266663,0.1547902971506118,0.1476303339004516,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.7815604209899902,0.1984897851943969,0.139239490032196,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7217997312545776,0.154386356472969,0.147261843085289,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.6716181039810181,0.1247647181153297,0.5676215291023254,285.9037170410156,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6531982421875,285.90234375,1.0,0.294540524482727,1.0,1.0,0.0,1.0,-1.40569007396698,1.4056884050369265,1.6439089449704625e-06,1.0748939514160156,1.0,1.0,0.0,55.62238693237305,58.0,29373.33203125,-0.0,291.4462890625,1.0,283.1499938964844,285.31103515625,296.1069641113281,298.0824279785156,293.1499938964844,293.1499938964844,283.1499938964844,23827.939453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738693118095398,1.0,0.0,0.0,3.251376152038574,3.251394271850586,7.053874924167758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.5146484375,0.0,1052.12841796875,1895.4371337890625,0.0,1410.9542236328125,0.8012216091156006,1.0,0.0,3.0,1.0,0.0
17822160,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.7728935480117798,0.1900763660669326,0.1713608801364898,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.726466178894043,0.1560072749853134,0.1487167328596115,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.787123441696167,0.2005407959222793,0.140614241361618,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7258623838424683,0.1555654406547546,0.1483173221349716,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.6747786998748779,0.1251491010189056,0.5689920783042908,285.89990234375,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6385498046875,285.89971923828125,1.0,0.2944552898406982,1.0,1.0,0.0,1.0,-1.4137901067733765,1.4137884378433228,1.6611961655144114e-06,1.081392526626587,1.0,1.0,0.0,54.86271667480469,46.0,29599.505859375,-0.0,293.14031982421875,1.0,283.1499938964844,285.3026123046875,296.11700439453125,298.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,24365.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755331754684448,1.0,0.0,0.0,3.2878735065460205,3.287892341613769,7.21312630957982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.00048828125,0.0,1087.9588623046875,1895.4371337890625,0.0,1423.2757568359375,0.812950849533081,1.0,0.0,3.0,1.0,0.0
17822220,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7929057478904724,0.1944705545902252,0.1751175820827484,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.7418966293334961,0.1585407853126526,0.1509159058332443,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.8070156574249268,0.2047441303730011,0.1434015184640884,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.7411538362503052,0.15800541639328,0.1504338681697845,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.6889994740486145,0.1260693520307541,0.5721134543418884,285.89361572265625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6130065917969,285.8938903808594,1.0,0.2917077541351318,1.0,1.0,0.0,1.0,-1.4305726289749146,1.4305709600448608,1.6973864376268466e-06,1.0948506593704224,1.0,1.0,0.0,51.03579330444336,34.0,30094.8203125,-0.0,291.20025634765625,1.0,283.1499938964844,285.2830505371094,296.1441345214844,298.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,25643.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793850064277649,1.0,0.0,0.0,3.372957706451416,3.3729772567749023,7.591281132590666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.591796875,0.0,1174.6268310546875,1895.4371337890625,0.0,1452.0169677734375,0.8337852358818054,1.0,0.0,3.0,1.0,0.0
17822280,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7929057478904724,0.1944705545902252,0.1751175820827484,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.7418966293334961,0.1585407853126526,0.1509159058332443,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.8070156574249268,0.2047441303730011,0.1434015184640884,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.7411538362503052,0.15800541639328,0.1504338681697845,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.6889994740486145,0.1260693520307541,0.5721134543418884,285.89361572265625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6130065917969,285.8938903808594,1.0,0.2917077541351318,1.0,1.0,0.0,1.0,-1.4305726289749146,1.4305709600448608,1.6973864376268466e-06,1.0948506593704224,1.0,1.0,0.0,51.03579330444336,34.0,30094.8203125,-0.0,291.20025634765625,1.0,283.1499938964844,285.2830505371094,296.1441345214844,298.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,25643.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793850064277649,1.0,0.0,0.0,3.372957706451416,3.3729772567749023,7.591281132590666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.591796875,0.0,1174.6268310546875,1895.4371337890625,0.0,1452.0169677734375,0.8337852358818054,1.0,0.0,3.0,1.0,0.0
17822340,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8244797587394714,0.1988950669765472,0.1788397878408432,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7693145871162415,0.1611363887786865,0.1531016379594802,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8372890949249268,0.2089691460132599,0.1461586356163025,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7683345079421997,0.160493329167366,0.1525207161903381,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.7143672108650208,0.1271056681871414,0.575438916683197,285.8912353515625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.59112548828125,285.8917236328125,1.0,0.2862094640731811,1.0,1.0,0.0,1.0,-1.447472095489502,1.4474704265594482,1.7343377294309905e-06,1.1083935499191284,1.0,1.0,0.0,44.84243774414063,25.0,30585.404296875,-0.0,283.4010314941406,1.0,283.1499938964844,285.267578125,296.1730041503906,298.2154235839844,293.1499938964844,293.1499938964844,283.1499938964844,26869.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838618516921997,1.0,0.0,0.0,3.452672243118286,3.452692747116089,7.954337206683704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.67724609375,0.0,1259.8922119140625,1895.4371337890625,0.0,1485.7958984375,0.8533241152763367,1.0,0.0,3.0,1.0,0.0
17822400,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8244797587394714,0.1988950669765472,0.1788397878408432,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7693145871162415,0.1611363887786865,0.1531016379594802,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8372890949249268,0.2089691460132599,0.1461586356163025,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7683345079421997,0.160493329167366,0.1525207161903381,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.7143672108650208,0.1271056681871414,0.575438916683197,285.8912353515625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.59112548828125,285.8917236328125,1.0,0.2862094640731811,1.0,1.0,0.0,1.0,-1.447472095489502,1.4474704265594482,1.7343377294309905e-06,1.1083935499191284,1.0,1.0,0.0,44.84243774414063,25.0,30585.404296875,-0.0,283.4010314941406,1.0,283.1499938964844,285.267578125,296.1730041503906,298.2154235839844,293.1499938964844,293.1499938964844,283.1499938964844,26869.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838618516921997,1.0,0.0,0.0,3.452672243118286,3.452692747116089,7.954337206683704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.67724609375,0.0,1259.8922119140625,1895.4371337890625,0.0,1485.7958984375,0.8533241152763367,1.0,0.0,3.0,1.0,0.0
17822460,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8671770691871643,0.2032704800367355,0.1825045645236969,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8101091980934143,0.163730189204216,0.1552687138319015,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8812196254730225,0.2131353020668029,0.1488639414310455,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8089208602905273,0.1629716008901596,0.1545803248882293,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.7471922039985657,0.1281781643629074,0.5788630843162537,285.89129638671875,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5717163085937,285.8919372558594,1.0,0.2798594534397125,1.0,1.0,0.0,1.0,-1.4643040895462036,1.4643023014068604,1.7716461115924176e-06,1.1218688488006592,1.0,1.0,0.0,37.87676239013672,25.0,31069.703125,-0.0,273.432861328125,1.0,283.1499938964844,285.2548217773437,296.2004089355469,298.2723693847656,293.1499938964844,293.1499938964844,283.1499938964844,28060.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885929703712463,1.0,0.0,0.0,3.5283265113830566,3.528347969055176,8.306743666253169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.36767578125,0.0,1344.5399169921875,1895.4371337890625,0.0,1521.920166015625,0.871881365776062,1.0,0.0,3.0,1.0,0.0
17822520,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8671770691871643,0.2032704800367355,0.1825045645236969,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8101091980934143,0.163730189204216,0.1552687138319015,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8812196254730225,0.2131353020668029,0.1488639414310455,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8089208602905273,0.1629716008901596,0.1545803248882293,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.7471922039985657,0.1281781643629074,0.5788630843162537,285.89129638671875,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5717163085937,285.8919372558594,1.0,0.2798594534397125,1.0,1.0,0.0,1.0,-1.4643040895462036,1.4643023014068604,1.7716461115924176e-06,1.1218688488006592,1.0,1.0,0.0,37.87676239013672,25.0,31069.703125,-0.0,273.432861328125,1.0,283.1499938964844,285.2548217773437,296.2004089355469,298.2723693847656,293.1499938964844,293.1499938964844,283.1499938964844,28060.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885929703712463,1.0,0.0,0.0,3.5283265113830566,3.528347969055176,8.306743666253169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.36767578125,0.0,1344.5399169921875,1895.4371337890625,0.0,1521.920166015625,0.871881365776062,1.0,0.0,3.0,1.0,0.0
17822580,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.913872480392456,0.207539215683937,0.1861592680215835,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8482616543769836,0.1662753969430923,0.1574776768684387,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.930159032344818,0.2171925455331802,0.1515582948923111,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8468769192695618,0.1653961688280105,0.1566764563322067,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.7822344899177551,0.1292295604944229,0.5826206207275391,285.8935852050781,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5539245605469,285.8944091796875,1.0,0.2762185633182525,1.0,1.0,0.0,1.0,-1.4816046953201294,1.481602907180786,1.810513253985846e-06,1.1356985569000244,1.0,1.0,0.0,32.874271392822266,25.0,31557.380859375,-0.0,268.3584289550781,1.0,283.1499938964844,285.24462890625,296.2264709472656,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,29225.9921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933231949806213,1.0,0.0,0.0,3.600879669189453,3.6009020805358887,8.651880420984526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.2412109375,0.0,1429.201171875,1895.4371337890625,0.0,1558.4644775390625,0.8896874785423279,1.0,0.0,3.0,1.0,0.0
17822640,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.913872480392456,0.207539215683937,0.1861592680215835,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8482616543769836,0.1662753969430923,0.1574776768684387,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.930159032344818,0.2171925455331802,0.1515582948923111,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8468769192695618,0.1653961688280105,0.1566764563322067,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.7822344899177551,0.1292295604944229,0.5826206207275391,285.8935852050781,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5539245605469,285.8944091796875,1.0,0.2762185633182525,1.0,1.0,0.0,1.0,-1.4816046953201294,1.481602907180786,1.810513253985846e-06,1.1356985569000244,1.0,1.0,0.0,32.874271392822266,25.0,31557.380859375,-0.0,268.3584289550781,1.0,283.1499938964844,285.24462890625,296.2264709472656,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,29225.9921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933231949806213,1.0,0.0,0.0,3.600879669189453,3.6009020805358887,8.651880420984526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.2412109375,0.0,1429.201171875,1895.4371337890625,0.0,1558.4644775390625,0.8896874785423279,1.0,0.0,3.0,1.0,0.0
17822700,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.939814269542694,0.2096200883388519,0.1879637837409973,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8678743839263916,0.167518675327301,0.1585802435874939,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.955582857131958,0.2191693484783172,0.1528883725404739,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8663008809089661,0.1665775179862976,0.157721072435379,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8001395463943481,0.1297338306903839,0.5845287442207336,285.8941955566406,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5454406738281,285.8943786621094,1.0,0.275053858757019,1.0,1.0,0.0,1.0,-1.490236759185791,1.4902349710464478,1.8301084310223808e-06,1.1425961256027222,1.0,1.0,0.0,30.95513153076172,25.0,31817.603515625,-0.0,267.2358093261719,1.0,283.1499938964844,285.23736572265625,296.239501953125,298.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,29930.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956871747970581,1.0,0.0,0.0,3.64401912689209,3.644042015075684,8.860425850798492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.38818359375,0.0,1481.185791015625,1895.4371337890625,0.0,1576.8846435546875,0.8974740505218506,1.0,0.0,3.0,1.0,0.0
17822760,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.9638249278068542,0.2116583287715912,0.1897419542074203,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.8877539038658142,0.1687376052141189,0.1596727073192596,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.9775790572166444,0.2211057841777801,0.1541994363069534,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.8860029578208923,0.1677333116531372,0.1587544232606887,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8170797228813171,0.1302183270454406,0.5864118933677673,285.8977966308594,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5372009277344,285.89862060546875,1.0,0.2742734551429748,1.0,1.0,0.0,1.0,-1.4987587928771973,1.498757004737854,1.8495853737476864e-06,1.149402737617493,1.0,1.0,0.0,29.357467651367188,28.0,32040.30078125,-0.0,266.8671264648437,1.0,283.1499938964844,285.2364196777344,296.2519226074219,298.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,30364.208984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979707479476929,1.0,0.0,0.0,3.6703288555145264,3.670351982116699,8.988831154965737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.044921875,0.0,1513.5003662109375,1895.4371337890625,0.0,1594.775634765625,0.906743049621582,1.0,0.0,3.0,1.0,0.0
17822820,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.989624798297882,0.2154252976179123,0.1931996792554855,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.9137800931930542,0.1711009740829467,0.161860242486,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9817410111427308,0.2252775877714157,0.1460362523794174,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.9115689992904664,0.1699667572975158,0.1608204841613769,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8364617824554443,0.131127044558525,0.5902485251426697,285.90057373046875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218505859375,285.9013671875,1.0,0.2745629549026489,1.0,1.0,0.0,1.0,-1.5142730474472046,1.5142711400985718,1.8853439769372928e-06,1.1617543697357178,1.0,1.0,0.0,27.8785343170166,31.0,32494.3125,-0.0,267.8172607421875,1.0,283.1499938964844,285.22735595703125,296.2766418457031,298.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31498.564453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024479508399963,1.0,0.0,0.0,3.738258838653565,3.7382829189300537,9.324638767793658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.935546875,0.0,1599.1005859375,1895.4371337890625,0.0,1630.1251220703125,0.9234272837638856,1.0,0.0,3.0,1.0,0.0
17822880,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.989624798297882,0.2154252976179123,0.1931996792554855,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.9137800931930542,0.1711009740829467,0.161860242486,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9817410111427308,0.2252775877714157,0.1460362523794174,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.9115689992904664,0.1699667572975158,0.1608204841613769,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8364617824554443,0.131127044558525,0.5902485251426697,285.90057373046875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218505859375,285.9013671875,1.0,0.2745629549026489,1.0,1.0,0.0,1.0,-1.5142730474472046,1.5142711400985718,1.8853439769372928e-06,1.1617543697357178,1.0,1.0,0.0,27.8785343170166,31.0,32494.3125,-0.0,267.8172607421875,1.0,283.1499938964844,285.22735595703125,296.2766418457031,298.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31498.564453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024479508399963,1.0,0.0,0.0,3.738258838653565,3.7382829189300537,9.324638767793658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.935546875,0.0,1599.1005859375,1895.4371337890625,0.0,1630.1251220703125,0.9234272837638856,1.0,0.0,3.0,1.0,0.0
17822940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9917186498641968,0.219513326883316,0.1967766433954239,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9147520065307616,0.1733243465423584,0.1640036851167678,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9827237725257874,0.2307515740394592,0.1480641216039657,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9122936129570008,0.1720574647188186,0.1628390997648239,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8354501128196716,0.131956934928894,0.5940866470336914,285.8912658691406,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51287841796875,285.891845703125,1.0,0.2758658230304718,1.0,1.0,0.0,1.0,-1.519139289855957,1.5191373825073242,1.8967359665111871e-06,1.1657073497772217,1.0,1.0,0.0,28.22334289550781,34.0,32772.8359375,-0.0,272.89862060546875,1.0,283.1499938964844,285.20855712890625,296.2975769042969,298.4754638671875,293.1499938964844,293.1499938964844,283.1499938964844,32637.150390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060241103172302,1.0,0.0,0.0,3.805222988128662,3.8052477836608887,9.661698641139085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.1240234375,0.0,1686.5843505859375,1895.4371337890625,0.0,1658.6146240234375,0.9398713707923888,1.0,0.0,3.0,1.0,0.0
17823000,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9917186498641968,0.219513326883316,0.1967766433954239,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9147520065307616,0.1733243465423584,0.1640036851167678,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9827237725257874,0.2307515740394592,0.1480641216039657,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9122936129570008,0.1720574647188186,0.1628390997648239,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8354501128196716,0.131956934928894,0.5940866470336914,285.8912658691406,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51287841796875,285.891845703125,1.0,0.2758658230304718,1.0,1.0,0.0,1.0,-1.519139289855957,1.5191373825073242,1.8967359665111871e-06,1.1657073497772217,1.0,1.0,0.0,28.22334289550781,34.0,32772.8359375,-0.0,272.89862060546875,1.0,283.1499938964844,285.20855712890625,296.2975769042969,298.4754638671875,293.1499938964844,293.1499938964844,283.1499938964844,32637.150390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060241103172302,1.0,0.0,0.0,3.805222988128662,3.8052477836608887,9.661698641139085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.1240234375,0.0,1686.5843505859375,1895.4371337890625,0.0,1658.6146240234375,0.9398713707923888,1.0,0.0,3.0,1.0,0.0
17823060,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.993906795978546,0.2229640632867813,0.1999685913324356,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9164578318595886,0.1754646301269531,0.1660520732402801,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.9838170409202576,0.2359499782323837,0.1497601866722107,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9137424826622008,0.1740649044513702,0.1647619754076004,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8350794911384583,0.1327458769083023,0.5977253317832947,285.8944702148437,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5025329589844,285.8953857421875,1.0,0.2785536646842956,1.0,1.0,0.0,1.0,-1.5341596603393557,1.5341577529907229,1.9319036255183164e-06,1.1776551008224487,1.0,1.0,0.0,28.69390296936035,37.0,33211.83984375,-0.0,280.83795166015625,1.0,283.1499938964844,285.2010803222656,296.3218078613281,298.5237731933594,293.1499938964844,293.1499938964844,283.04998779296875,33754.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092981934547424,1.0,0.0,0.0,3.869806051254273,3.869831800460816,9.992443210649071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.03076171875,0.0,1773.9259033203125,1895.4371337890625,0.0,1684.89111328125,0.9547401070594788,1.0,0.0,3.0,1.0,0.0
17823120,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.993906795978546,0.2229640632867813,0.1999685913324356,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9164578318595886,0.1754646301269531,0.1660520732402801,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.9838170409202576,0.2359499782323837,0.1497601866722107,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9137424826622008,0.1740649044513702,0.1647619754076004,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8350794911384583,0.1327458769083023,0.5977253317832947,285.8944702148437,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5025329589844,285.8953857421875,1.0,0.2785536646842956,1.0,1.0,0.0,1.0,-1.5341596603393557,1.5341577529907229,1.9319036255183164e-06,1.1776551008224487,1.0,1.0,0.0,28.69390296936035,37.0,33211.83984375,-0.0,280.83795166015625,1.0,283.1499938964844,285.2010803222656,296.3218078613281,298.5237731933594,293.1499938964844,293.1499938964844,283.04998779296875,33754.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092981934547424,1.0,0.0,0.0,3.869806051254273,3.869831800460816,9.992443210649071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.03076171875,0.0,1773.9259033203125,1895.4371337890625,0.0,1684.89111328125,0.9547401070594788,1.0,0.0,3.0,1.0,0.0
17823180,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.991872012615204,0.2261698246002197,0.2029476910829544,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9125668406486512,0.1774171143770218,0.1679801493883133,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9868836998939514,0.2398405075073242,0.1549119651317596,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9096978306770324,0.1758866161108017,0.166565865278244,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.8305361866950989,0.1333616971969604,0.6008688807487488,285.8304443359375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48785400390625,285.8308410644531,1.0,0.2821741998195648,1.0,1.0,0.0,1.0,-1.5521725416183472,1.5521706342697144,1.974608949240064e-06,1.1919660568237305,1.0,1.0,0.0,29.61922836303711,40.0,33975.453125,-0.0,291.50518798828125,1.0,283.0512084960937,285.1203918457031,296.3644714355469,298.623291015625,293.1499938964844,293.1499938964844,282.75,34716.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174390554428101,1.0,0.0,0.0,3.924571037292481,3.92459774017334,1.0277268529534922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.927734375,0.0,1850.3101806640625,1895.4371337890625,0.0,1751.002197265625,0.966099739074707,1.0,0.0,3.0,1.0,0.0
17823240,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.991872012615204,0.2261698246002197,0.2029476910829544,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9125668406486512,0.1774171143770218,0.1679801493883133,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9868836998939514,0.2398405075073242,0.1549119651317596,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9096978306770324,0.1758866161108017,0.166565865278244,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.8305361866950989,0.1333616971969604,0.6008688807487488,285.8304443359375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48785400390625,285.8308410644531,1.0,0.2821741998195648,1.0,1.0,0.0,1.0,-1.5521725416183472,1.5521706342697144,1.974608949240064e-06,1.1919660568237305,1.0,1.0,0.0,29.61922836303711,40.0,33975.453125,-0.0,291.50518798828125,1.0,283.0512084960937,285.1203918457031,296.3644714355469,298.623291015625,293.1499938964844,293.1499938964844,282.75,34716.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174390554428101,1.0,0.0,0.0,3.924571037292481,3.92459774017334,1.0277268529534922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.927734375,0.0,1850.3101806640625,1895.4371337890625,0.0,1751.002197265625,0.966099739074707,1.0,0.0,3.0,1.0,0.0
17823300,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.9890695214271544,0.2275374829769134,0.2042986750602722,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.90846586227417,0.1782468855381012,0.1688497960567474,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.9889793395996094,0.2410770207643509,0.1588452607393264,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.9055960774421692,0.1766527444124221,0.1673746705055236,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.8265674710273743,0.1335306912660598,0.6020057201385498,285.6980895996094,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47772216796875,285.67498779296875,1.0,0.2842891216278076,1.0,1.0,0.0,1.0,-1.5618969202041626,1.5618948936462402,1.9979106582468376e-06,1.199689507484436,1.0,1.0,0.0,30.26681900024414,40.0,35071.6640625,-0.0,297.75244140625,1.0,282.792236328125,284.9367980957031,296.42626953125,298.8218688964844,293.1499938964844,293.1499938964844,282.75,35007.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283368706703186,1.0,0.0,0.0,3.9409897327423096,3.941016674041748,1.0363439741922775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.85302734375,0.0,1873.6302490234373,1895.4371337890625,0.0,1841.1517333984373,0.9700067043304444,1.0,0.0,3.0,1.0,0.0
17823360,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.9854258894920348,0.2286364883184433,0.2054001092910766,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.9037526845932008,0.1789110004901886,0.1695627272129058,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.9938283562660216,0.2416289895772934,0.1649073958396911,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.90092796087265,0.177254319190979,0.1680281907320022,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8219437003135681,0.1335413157939911,0.6024601459503174,285.6273193359375,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.46435546875,285.626220703125,1.0,0.2865859270095825,1.0,1.0,0.0,1.0,-1.5723397731781006,1.5723377466201782,2.0230984318914125e-06,1.2079561948776243,1.0,1.0,0.0,30.98652458190918,43.0,35322.0546875,-0.0,304.6731262207031,1.0,282.7543029785156,284.8905334472656,296.41998291015625,298.7876892089844,293.1499938964844,293.1499938964844,282.45001220703125,35232.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340328693389893,1.0,0.0,0.0,3.953628540039064,3.953655481338501,1.043001589096093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.25732421875,0.0,1891.7142333984373,1895.4371337890625,0.0,1888.980712890625,0.973013401031494,1.0,0.0,3.0,1.0,0.0
17823420,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.951428234577179,0.2302835136651992,0.2071950286626815,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8705911636352539,0.1798917651176452,0.1707581728696823,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9684053659439088,0.2423296272754669,0.1695414334535598,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8677558898925781,0.1781087666749954,0.1691046357154846,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.7906277775764465,0.1332007944583892,0.6022199392318726,285.4119873046875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4346923828125,285.4066467285156,1.0,0.2908388972282409,1.0,1.0,0.0,1.0,-1.5716933012008667,1.5716912746429443,2.021731006607297e-06,1.2076210975646973,1.0,1.0,0.0,34.65485763549805,46.0,36346.0625,-0.0,316.3397827148437,1.0,282.4545288085937,284.6463623046875,296.4363708496094,298.8843994140625,293.1499938964844,293.1499938964844,282.1499938964844,35542.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484944462776184,1.0,0.0,0.0,3.971003532409668,3.9710307121276855,1.0521891908865657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.5,0.0,1916.764892578125,1895.4371337890625,0.0,2012.4405517578125,0.9771465063095092,1.0,0.0,3.0,1.0,0.0
17823480,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.951428234577179,0.2302835136651992,0.2071950286626815,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8705911636352539,0.1798917651176452,0.1707581728696823,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9684053659439088,0.2423296272754669,0.1695414334535598,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8677558898925781,0.1781087666749954,0.1691046357154846,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.7906277775764465,0.1332007944583892,0.6022199392318726,285.4119873046875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4346923828125,285.4066467285156,1.0,0.2908388972282409,1.0,1.0,0.0,1.0,-1.5716933012008667,1.5716912746429443,2.021731006607297e-06,1.2076210975646973,1.0,1.0,0.0,34.65485763549805,46.0,36346.0625,-0.0,316.3397827148437,1.0,282.4545288085937,284.6463623046875,296.4363708496094,298.8843994140625,293.1499938964844,293.1499938964844,282.1499938964844,35542.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484944462776184,1.0,0.0,0.0,3.971003532409668,3.9710307121276855,1.0521891908865657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.5,0.0,1916.764892578125,1895.4371337890625,0.0,2012.4405517578125,0.9771465063095092,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.892439603805542,0.231834664940834,0.2088511884212494,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8231735825538635,0.180425077676773,0.1717015504837036,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9076848030090332,0.2434693127870559,0.1705716848373413,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8205190300941467,0.1785234957933426,0.1699346303939819,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.7442108392715454,0.1324997097253799,0.6010830402374268,285.19189453125,284.95001220703125,295.34832763671875,293.4036865234375,295.3466186523437,297.4092102050781,285.1839599609375,1.0,0.2938605844974518,1.0,1.0,0.0,1.0,-1.5348881483078003,1.534886121749878,1.937499064297299e-06,1.1817967891693115,1.0,1.0,0.0,41.70407104492188,46.0,36913.92578125,0.0,325.8191223144531,1.0,282.15594482421875,284.3971252441406,296.4446105957031,298.9559631347656,293.1499938964844,293.1499938964844,282.1499938964844,35723.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590211629867554,1.0,0.0,0.0,3.981058597564697,3.981086015701294,1.057524514180841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.5029296875,0.0,1931.3621826171875,1895.4371337890625,0.0,2103.99267578125,0.9795382022857666,1.0,0.0,3.0,1.0,0.0
17823600,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.9363734722137452,0.231914222240448,0.208689272403717,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.8576146960258484,0.1805072128772735,0.1714850068092346,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.953644037246704,0.2435277104377746,0.170410081744194,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.85471111536026,0.1786014437675476,0.1697141230106353,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7763341665267944,0.1325380355119705,0.5998613834381104,285.1872863769531,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4092712402344,285.1779479980469,1.0,0.2952705323696136,1.0,1.0,0.0,1.0,-1.5844447612762451,1.5844426155090332,2.0495610897341976e-06,1.2148910760879517,1.0,1.0,0.0,36.67462158203125,49.0,37439.52734375,0.0,325.7480163574219,1.0,282.1551818847656,284.39556884765625,296.4425048828125,298.9504089355469,293.1499938964844,293.1499938964844,281.8500061035156,35728.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589942216873169,1.0,0.0,0.0,3.981334686279297,3.9813621044158936,1.0576711702015018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.21875,0.0,1931.7640380859373,1895.4371337890625,0.0,2103.756591796875,0.9796038269996644,1.0,0.0,3.0,1.0,0.0
17823660,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9051785469055176,0.232292428612709,0.2094473540782928,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8335300087928772,0.1808572858572006,0.172032818198204,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.921509861946106,0.2437078803777694,0.1708618104457855,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8306841254234314,0.1788393855094909,0.170152798295021,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7516470551490784,0.1316396296024322,0.596853494644165,284.9616394042969,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3802185058594,284.9585876464844,1.0,0.2992554008960724,1.0,1.0,0.0,1.0,-1.5834881067276,1.5834860801696775,2.0503921405179426e-06,1.2169418334960938,0.9945465326309204,0.9945465326309204,0.0,40.693965911865234,52.0,38463.19921875,0.0,336.1078491210937,1.0,281.8539123535156,284.1615295410156,296.4596252441406,299.0299072265625,293.1499938964844,293.1499938964844,281.54998779296875,35870.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680900692939758,1.0,0.0,0.0,3.9869794845581055,3.987006902694702,1.0606723890305148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.57763671875,0.0,1940.3314208984373,1895.4371337890625,0.0,2183.896728515625,0.980941653251648,1.0,0.0,3.0,1.0,0.0
17823720,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9051785469055176,0.232292428612709,0.2094473540782928,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8335300087928772,0.1808572858572006,0.172032818198204,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.921509861946106,0.2437078803777694,0.1708618104457855,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8306841254234314,0.1788393855094909,0.170152798295021,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7516470551490784,0.1316396296024322,0.596853494644165,284.9616394042969,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3802185058594,284.9585876464844,1.0,0.2992554008960724,1.0,1.0,0.0,1.0,-1.5834881067276,1.5834860801696775,2.0503921405179426e-06,1.2169418334960938,0.9945465326309204,0.9945465326309204,0.0,40.693965911865234,52.0,38463.19921875,0.0,336.1078491210937,1.0,281.8539123535156,284.1615295410156,296.4596252441406,299.0299072265625,293.1499938964844,293.1499938964844,281.54998779296875,35870.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680900692939758,1.0,0.0,0.0,3.9869794845581055,3.987006902694702,1.0606723890305148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.57763671875,0.0,1940.3314208984373,1895.4371337890625,0.0,2183.896728515625,0.980941653251648,1.0,0.0,3.0,1.0,0.0
