time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8833833336830139,0.2327111363410949,0.2099267840385437,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8151530623435974,0.1810285151004791,0.1723551005125045,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8980580568313599,0.2443006336688995,0.1713137924671173,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8121341466903687,0.1789100468158722,0.1703784018754959,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7330143451690674,0.1305803954601287,0.5928595066070557,284.8141174316406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3544921875,284.826904296875,1.0,0.302989512681961,1.0,1.0,0.0,1.0,-1.580469250679016,1.5804672241210938,2.0429808955668705e-06,1.2145109176635742,0.8304882645606995,0.8304882645606995,0.0,44.33859252929688,55.0,38703.29296875,0.0,344.40966796875,1.0,281.55572509765625,284.0436706542969,296.4614562988281,299.0519104003906,293.1499938964844,293.1499938964844,281.8500061035156,44763.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746233344078064,1.0,0.0,0.0,3.701605319976807,3.7016313076019287,9.142680141849268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.68115234375,0.0,1657.8389892578125,1895.4371337890625,0.0,2242.00341796875,0.9227936267852784,1.0,0.0,3.0,1.0,0.0
17823840,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8833833336830139,0.2327111363410949,0.2099267840385437,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8151530623435974,0.1810285151004791,0.1723551005125045,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8980580568313599,0.2443006336688995,0.1713137924671173,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8121341466903687,0.1789100468158722,0.1703784018754959,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7330143451690674,0.1305803954601287,0.5928595066070557,284.8141174316406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3544921875,284.826904296875,1.0,0.302989512681961,1.0,1.0,0.0,1.0,-1.580469250679016,1.5804672241210938,2.0429808955668705e-06,1.2145109176635742,0.8304882645606995,0.8304882645606995,0.0,44.33859252929688,55.0,38703.29296875,0.0,344.40966796875,1.0,281.55572509765625,284.0436706542969,296.4614562988281,299.0519104003906,293.1499938964844,293.1499938964844,281.8500061035156,44763.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746233344078064,1.0,0.0,0.0,3.701605319976807,3.7016313076019287,9.142680141849268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.68115234375,0.0,1657.8389892578125,1895.4371337890625,0.0,2242.00341796875,0.9227936267852784,1.0,0.0,3.0,1.0,0.0
17823900,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8752576112747192,0.2334685623645782,0.210400253534317,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8077593445777893,0.1814007759094238,0.1726145297288894,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8897830247879028,0.2451044470071792,0.171738713979721,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.804530143737793,0.1792291402816772,0.1705894023180008,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7257632613182068,0.1302722096443176,0.5912017822265625,285.0015563964844,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3469543457031,285.0240478515625,1.0,0.3048008382320404,1.0,1.0,0.0,1.0,-1.5801193714141846,1.5801173448562622,2.042058895312948e-06,1.21417236328125,0.9382463693618774,0.9382463693618774,0.0,45.97978210449219,55.0,38124.80859375,0.0,348.6482849121094,1.0,281.8025207519531,284.2503967285156,296.38336181640625,298.8213195800781,293.1499938964844,293.1499938964844,281.8500061035156,36849.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629895210266113,1.0,0.0,0.0,3.702360153198242,3.7023849487304688,9.146409070126538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.841796875,0.0,1598.65380859375,1895.4371337890625,0.0,2138.8447265625,0.9210017919540404,1.0,0.0,3.0,1.0,0.0
17823960,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8698861598968506,0.2345369011163711,0.2113140225410461,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8024121522903442,0.1819995045661926,0.1731496900320053,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8842138648033142,0.2462098747491836,0.1724712997674942,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7991005182266235,0.1797723472118377,0.1710729598999023,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7204393744468689,0.1301648020744323,0.5906000733375549,285.0450439453125,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3431701660156,285.04327392578125,1.0,0.3066758215427398,1.0,1.0,0.0,1.0,-1.5825942754745483,1.582592248916626,2.048034502877272e-06,1.2160789966583252,0.9957281947135924,0.9957281947135924,0.0,47.36120223999024,58.0,38331.38671875,0.0,353.6231994628906,1.0,281.8431701660156,284.2525329589844,296.4012145996094,298.8819580078125,293.1499938964844,293.1499938964844,281.54998779296875,33171.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571775913238525,1.0,0.0,0.0,3.804454803466797,3.8044798374176025,9.657798045736854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.9833984375,0.0,1689.83349609375,1895.4371337890625,0.0,2087.86279296875,0.9382535219192504,1.0,0.0,3.0,1.0,0.0
17824020,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8587490916252136,0.235658124089241,0.2127137929201126,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7915340065956116,0.18275848031044,0.1741220355033874,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8728591799736023,0.2476655542850494,0.1737398952245712,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.788122832775116,0.1804251968860626,0.1719436198472976,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7093287706375122,0.1296790391206741,0.5894089937210083,284.8642578125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3295288085937,284.8703918457031,1.0,0.3104567527770996,1.0,1.0,0.0,1.0,-1.586583375930786,1.5865813493728638,2.057751771644689e-06,1.2192071676254272,0.8592711091041565,0.8592711091041565,0.0,50.30758666992188,61.0,38951.171875,0.0,363.6157836914063,1.0,281.5570678710937,284.0772399902344,296.4991149902344,299.0849609375,293.1499938964844,293.1499938964844,281.8500061035156,40392.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678737044334412,1.0,0.0,0.0,3.686181545257568,3.686206579208374,9.066647521649428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.01611328125,0.0,1606.98974609375,1895.4371337890625,0.0,2181.980224609375,0.916020929813385,1.0,0.0,3.0,1.0,0.0
17824080,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8587490916252136,0.235658124089241,0.2127137929201126,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7915340065956116,0.18275848031044,0.1741220355033874,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8728591799736023,0.2476655542850494,0.1737398952245712,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.788122832775116,0.1804251968860626,0.1719436198472976,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7093287706375122,0.1296790391206741,0.5894089937210083,284.8642578125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3295288085937,284.8703918457031,1.0,0.3104567527770996,1.0,1.0,0.0,1.0,-1.586583375930786,1.5865813493728638,2.057751771644689e-06,1.2192071676254272,0.8592711091041565,0.8592711091041565,0.0,50.30758666992188,61.0,38951.171875,0.0,363.6157836914063,1.0,281.5570678710937,284.0772399902344,296.4991149902344,299.0849609375,293.1499938964844,293.1499938964844,281.8500061035156,40392.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678737044334412,1.0,0.0,0.0,3.686181545257568,3.686206579208374,9.066647521649428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.01611328125,0.0,1606.98974609375,1895.4371337890625,0.0,2181.980224609375,0.916020929813385,1.0,0.0,3.0,1.0,0.0
17824140,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8491191267967224,0.2373899072408676,0.2141176462173462,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7819468975067139,0.1838631331920623,0.175116941332817,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8630260825157166,0.2496431320905685,0.1750306040048599,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.778459370136261,0.1814188659191131,0.1728356331586837,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6986402273178101,0.1294579654932022,0.5883468985557556,285.06610107421875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3218688964844,285.06427001953125,1.0,0.3142197728157043,1.0,1.0,0.0,1.0,-1.5908052921295166,1.5908032655715942,2.067968580377056e-06,1.2224304676055908,1.0,1.0,0.0,53.23268508911133,49.0,38565.921875,0.0,373.7227478027344,1.0,281.8431396484375,284.2657775878906,296.4456481933594,298.94342041015625,293.1499938964844,293.1499938964844,281.54998779296875,32652.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756511390209198,1.0,0.0,0.0,3.806614398956299,3.806639432907105,9.668766551840235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.5029296875,0.0,1688.3726806640625,1895.4371337890625,0.0,2082.0439453125,0.9380253553390504,1.0,0.0,3.0,1.0,0.0
17824200,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8491191267967224,0.2373899072408676,0.2141176462173462,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7819468975067139,0.1838631331920623,0.175116941332817,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8630260825157166,0.2496431320905685,0.1750306040048599,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.778459370136261,0.1814188659191131,0.1728356331586837,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6986402273178101,0.1294579654932022,0.5883468985557556,285.06610107421875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3218688964844,285.06427001953125,1.0,0.3142197728157043,1.0,1.0,0.0,1.0,-1.5908052921295166,1.5908032655715942,2.067968580377056e-06,1.2224304676055908,1.0,1.0,0.0,53.23268508911133,49.0,38565.921875,0.0,373.7227478027344,1.0,281.8431396484375,284.2657775878906,296.4456481933594,298.94342041015625,293.1499938964844,293.1499938964844,281.54998779296875,32652.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756511390209198,1.0,0.0,0.0,3.806614398956299,3.806639432907105,9.668766551840235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.5029296875,0.0,1688.3726806640625,1895.4371337890625,0.0,2082.0439453125,0.9380253553390504,1.0,0.0,3.0,1.0,0.0
17824260,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.855852484703064,0.2383212000131607,0.215207502245903,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7884174585342407,0.1846307516098022,0.1759549230337143,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8704339265823364,0.2510114014148712,0.1761372685432434,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.784742534160614,0.1820807158946991,0.1735715717077255,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7027612328529358,0.1290362179279327,0.5867637395858765,284.8659362792969,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.31011962890625,284.8694763183594,1.0,0.312638372182846,1.0,1.0,0.0,1.0,-1.5934361219406128,1.5934340953826904,2.074393023576704e-06,1.224475622177124,0.876812756061554,0.876812756061554,0.0,51.92431640625,37.0,39240.30078125,0.0,371.5532531738281,1.0,281.5569763183594,284.06414794921875,296.5260925292969,299.1360778808594,293.1499938964844,293.1499938964844,281.8500061035156,39191.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699878215789795,1.0,0.0,0.0,3.735518932342529,3.735544204711914,9.310974746767896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.64208984375,0.0,1654.8489990234375,1895.4371337890625,0.0,2200.72998046875,0.9257583618164062,1.0,0.0,3.0,1.0,0.0
17824320,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.855852484703064,0.2383212000131607,0.215207502245903,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7884174585342407,0.1846307516098022,0.1759549230337143,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8704339265823364,0.2510114014148712,0.1761372685432434,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.784742534160614,0.1820807158946991,0.1735715717077255,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7027612328529358,0.1290362179279327,0.5867637395858765,284.8659362792969,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.31011962890625,284.8694763183594,1.0,0.312638372182846,1.0,1.0,0.0,1.0,-1.5934361219406128,1.5934340953826904,2.074393023576704e-06,1.224475622177124,0.876812756061554,0.876812756061554,0.0,51.92431640625,37.0,39240.30078125,0.0,371.5532531738281,1.0,281.5569763183594,284.06414794921875,296.5260925292969,299.1360778808594,293.1499938964844,293.1499938964844,281.8500061035156,39191.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699878215789795,1.0,0.0,0.0,3.735518932342529,3.735544204711914,9.310974746767896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.64208984375,0.0,1654.8489990234375,1895.4371337890625,0.0,2200.72998046875,0.9257583618164062,1.0,0.0,3.0,1.0,0.0
17824380,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8778346180915833,0.2398571521043777,0.2161382585763931,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8090320825576782,0.1857038736343383,0.1766228228807449,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8936387300491333,0.2528631389141083,0.1771161407232284,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8051787614822388,0.18304443359375,0.1741379797458648,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7190268039703369,0.1288312226533889,0.58438640832901,285.0629577636719,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3037414550781,285.0616455078125,1.0,0.3074699938297272,1.0,1.0,0.0,1.0,-1.5943536758422852,1.5943515300750732,2.07648895411694e-06,1.2250590324401855,1.0,1.0,0.0,47.323001861572266,25.0,38704.78125,0.0,359.54718017578125,1.0,281.84344482421875,284.2557678222656,296.4558410644531,298.9684753417969,293.1499938964844,293.1499938964844,281.54998779296875,33131.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592421770095825,1.0,0.0,0.0,3.835636615753174,3.835661888122559,9.816759529712726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.36767578125,0.0,1727.1192626953125,1895.4371337890625,0.0,2105.92919921875,0.9448026418685912,1.0,0.0,3.0,1.0,0.0
17824440,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8778346180915833,0.2398571521043777,0.2161382585763931,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8090320825576782,0.1857038736343383,0.1766228228807449,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8936387300491333,0.2528631389141083,0.1771161407232284,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8051787614822388,0.18304443359375,0.1741379797458648,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7190268039703369,0.1288312226533889,0.58438640832901,285.0629577636719,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3037414550781,285.0616455078125,1.0,0.3074699938297272,1.0,1.0,0.0,1.0,-1.5943536758422852,1.5943515300750732,2.07648895411694e-06,1.2250590324401855,1.0,1.0,0.0,47.323001861572266,25.0,38704.78125,0.0,359.54718017578125,1.0,281.84344482421875,284.2557678222656,296.4558410644531,298.9684753417969,293.1499938964844,293.1499938964844,281.54998779296875,33131.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592421770095825,1.0,0.0,0.0,3.835636615753174,3.835661888122559,9.816759529712726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.36767578125,0.0,1727.1192626953125,1895.4371337890625,0.0,2105.92919921875,0.9448026418685912,1.0,0.0,3.0,1.0,0.0
17824500,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8961884379386902,0.2404480874538421,0.2167247235774994,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8246694803237915,0.1861928403377533,0.1770430356264114,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9131059050559998,0.253663957118988,0.1776890307664871,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8209676742553711,0.1834803074598312,0.1745066344738006,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.731721818447113,0.1287202835083007,0.5835406184196472,284.9169616699219,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3002319335937,284.8923645019531,1.0,0.3039354085922241,1.0,1.0,0.0,1.0,-1.5956788063049316,1.5956767797470093,2.079707655866514e-06,1.2260680198669434,0.942697286605835,0.942697286605835,0.0,44.08220672607422,25.0,39566.31640625,0.0,351.4286804199219,1.0,281.5929870605469,284.0628356933594,296.5325012207031,299.1949768066406,293.1499938964844,293.1499938964844,281.54998779296875,34859.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678838968276978,1.0,0.0,0.0,3.856808423995972,3.856834173202514,9.925431641022442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.10009765625,0.0,1766.6400146484375,1895.4371337890625,0.0,2182.0703125,0.9497263431549072,1.0,0.0,3.0,1.0,0.0
17824560,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9194122552871704,0.240682378411293,0.2169232964515686,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8431748151779175,0.1864796727895736,0.1772516071796417,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9387523531913756,0.2541643679141998,0.1780156642198562,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8392719626426697,0.1837168484926223,0.1746667027473449,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7472181916236877,0.128459021449089,0.5819903016090393,284.85992431640625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2937927246094,284.86346435546875,1.0,0.2998180687427521,1.0,1.0,0.0,1.0,-1.5948927402496338,1.594890594482422,2.077726549032377e-06,1.2254068851470947,0.87917160987854,0.87917160987854,0.0,40.59103012084961,25.0,39318.98828125,0.0,341.54931640625,1.0,281.55615234375,284.0516967773437,296.5258483886719,299.14422607421875,293.1499938964844,293.1499938964844,281.8500061035156,39358.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720698714256287,1.0,0.0,0.0,3.7593092918396,3.759335041046143,9.429950296180324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.318359375,0.0,1684.096435546875,1895.4371337890625,0.0,2219.24072265625,0.9312169551849364,1.0,0.0,3.0,1.0,0.0
17824620,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9625370502471924,0.2421108186244964,0.2177448272705078,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8776925206184387,0.1875516772270202,0.1779101341962814,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9797048568725586,0.2559419274330139,0.1789346635341644,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8731891512870789,0.1846817284822464,0.1752260625362396,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7759095430374146,0.1282893419265747,0.5797473788261414,285.06085205078125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2889404296875,285.0598449707031,1.0,0.2946514189243316,1.0,1.0,0.0,1.0,-1.5957475900650024,1.5957454442977903,2.07962602871703e-06,1.2259018421173096,1.0,1.0,0.0,35.720802307128906,28.0,38739.33203125,0.0,328.75341796875,1.0,281.84356689453125,284.248779296875,296.4496765136719,298.9658508300781,293.1499938964844,293.1499938964844,281.54998779296875,33377.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606328725814819,1.0,0.0,0.0,3.849940538406372,3.849966049194336,9.890113688015845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.0361328125,0.0,1746.502685546875,1895.4371337890625,0.0,2118.125732421875,0.9481969475746156,1.0,0.0,3.0,1.0,0.0
17824680,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9625370502471924,0.2421108186244964,0.2177448272705078,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8776925206184387,0.1875516772270202,0.1779101341962814,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9797048568725586,0.2559419274330139,0.1789346635341644,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8731891512870789,0.1846817284822464,0.1752260625362396,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7759095430374146,0.1282893419265747,0.5797473788261414,285.06085205078125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2889404296875,285.0598449707031,1.0,0.2946514189243316,1.0,1.0,0.0,1.0,-1.5957475900650024,1.5957454442977903,2.07962602871703e-06,1.2259018421173096,1.0,1.0,0.0,35.720802307128906,28.0,38739.33203125,0.0,328.75341796875,1.0,281.84356689453125,284.248779296875,296.4496765136719,298.9658508300781,293.1499938964844,293.1499938964844,281.54998779296875,33377.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606328725814819,1.0,0.0,0.0,3.849940538406372,3.849966049194336,9.890113688015845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.0361328125,0.0,1746.502685546875,1895.4371337890625,0.0,2118.125732421875,0.9481969475746156,1.0,0.0,3.0,1.0,0.0
17824740,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.985987663269043,0.2428062856197357,0.2185840457677841,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9013376235961914,0.1882940232753753,0.1786863505840301,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9968732595443726,0.2571566104888916,0.1773027628660202,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8964905142784119,0.1853232830762863,0.1759045124053955,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7948764562606812,0.1279191374778747,0.5782031416893005,284.85955810546875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28009033203125,284.8633728027344,1.0,0.2922044396400451,1.0,1.0,0.0,1.0,-1.5976214408874512,1.5976192951202393,2.0840832348767435e-06,1.2272413969039917,0.880970299243927,0.880970299243927,0.0,33.25912857055664,31.0,39359.54296875,0.0,322.3982849121094,1.0,281.5556945800781,284.0462646484375,296.5169677734375,299.13787841796875,293.1499938964844,293.1499938964844,281.8500061035156,39417.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731449604034424,1.0,0.0,0.0,3.770528554916382,3.770554542541504,9.48632020936202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.92919921875,0.0,1697.8536376953125,1895.4371337890625,0.0,2228.816650390625,0.9338055849075316,1.0,0.0,3.0,1.0,0.0
17824800,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.985987663269043,0.2428062856197357,0.2185840457677841,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9013376235961914,0.1882940232753753,0.1786863505840301,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9968732595443726,0.2571566104888916,0.1773027628660202,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8964905142784119,0.1853232830762863,0.1759045124053955,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7948764562606812,0.1279191374778747,0.5782031416893005,284.85955810546875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28009033203125,284.8633728027344,1.0,0.2922044396400451,1.0,1.0,0.0,1.0,-1.5976214408874512,1.5976192951202393,2.0840832348767435e-06,1.2272413969039917,0.880970299243927,0.880970299243927,0.0,33.25912857055664,31.0,39359.54296875,0.0,322.3982849121094,1.0,281.5556945800781,284.0462646484375,296.5169677734375,299.13787841796875,293.1499938964844,293.1499938964844,281.8500061035156,39417.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731449604034424,1.0,0.0,0.0,3.770528554916382,3.770554542541504,9.48632020936202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.92919921875,0.0,1697.8536376953125,1895.4371337890625,0.0,2228.816650390625,0.9338055849075316,1.0,0.0,3.0,1.0,0.0
17824860,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9037488102912904,0.2466179877519607,0.2210562080144882,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8305002450942993,0.1903347074985504,0.1802658438682556,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9238837957382202,0.2614276111125946,0.1823495030403137,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8263344168663025,0.1872310042381286,0.1773710250854492,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7307639718055725,0.1275232434272766,0.578373908996582,284.9958801269531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.2932434082031,284.9652709960937,1.0,0.2878444194793701,1.0,1.0,0.0,1.0,-1.4796276092529297,1.4796258211135864,1.8015520026892773e-06,1.1297905445098877,0.98127681016922,0.98127681016922,0.0,41.52863693237305,34.0,36653.51171875,0.0,314.3076477050781,1.0,281.84332275390625,284.1464233398437,296.4249572753906,298.8988342285156,293.1499938964844,293.1499938964844,281.54998779296875,33952.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596359848976135,1.0,0.0,0.0,3.838389158248901,3.838414669036865,9.830854423853452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.5439453125,0.0,1736.921875,1895.4371337890625,0.0,2109.380615234375,0.9464353919029236,1.0,0.0,3.0,1.0,0.0
17824920,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9037488102912904,0.2466179877519607,0.2210562080144882,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8305002450942993,0.1903347074985504,0.1802658438682556,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9238837957382202,0.2614276111125946,0.1823495030403137,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8263344168663025,0.1872310042381286,0.1773710250854492,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7307639718055725,0.1275232434272766,0.578373908996582,284.9958801269531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.2932434082031,284.9652709960937,1.0,0.2878444194793701,1.0,1.0,0.0,1.0,-1.4796276092529297,1.4796258211135864,1.8015520026892773e-06,1.1297905445098877,0.98127681016922,0.98127681016922,0.0,41.52863693237305,34.0,36653.51171875,0.0,314.3076477050781,1.0,281.84332275390625,284.1464233398437,296.4249572753906,298.8988342285156,293.1499938964844,293.1499938964844,281.54998779296875,33952.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596359848976135,1.0,0.0,0.0,3.838389158248901,3.838414669036865,9.830854423853452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.5439453125,0.0,1736.921875,1895.4371337890625,0.0,2109.380615234375,0.9464353919029236,1.0,0.0,3.0,1.0,0.0
17824980,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9951115846633912,0.2455618232488632,0.2213173061609268,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9126091599464417,0.1905180960893631,0.1808798164129257,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9944469928741456,0.2642396688461303,0.1716776490211486,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9070271849632264,0.1873365044593811,0.1778956353664398,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7998194098472595,0.1274169683456421,0.5757012963294983,284.8687744140625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.284912109375,284.8724365234375,1.0,0.2909209132194519,1.0,1.0,0.0,1.0,-1.5932382345199585,1.5932360887527466,2.07293419407506e-06,1.223463773727417,0.874557375907898,0.874557375907898,0.0,32.47175598144531,37.0,39161.05859375,0.0,318.69732666015625,1.0,281.55682373046875,284.0555725097656,296.4969787597656,299.0977783203125,293.1499938964844,293.1499938964844,281.8500061035156,39601.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701228260993958,1.0,0.0,0.0,3.739878416061402,3.739903926849365,9.332720765087288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.31396484375,0.0,1663.09130859375,1895.4371337890625,0.0,2201.92919921875,0.9272111654281616,1.0,0.0,3.0,1.0,0.0
17825040,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9951115846633912,0.2455618232488632,0.2213173061609268,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9126091599464417,0.1905180960893631,0.1808798164129257,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9944469928741456,0.2642396688461303,0.1716776490211486,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9070271849632264,0.1873365044593811,0.1778956353664398,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7998194098472595,0.1274169683456421,0.5757012963294983,284.8687744140625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.284912109375,284.8724365234375,1.0,0.2909209132194519,1.0,1.0,0.0,1.0,-1.5932382345199585,1.5932360887527466,2.07293419407506e-06,1.223463773727417,0.874557375907898,0.874557375907898,0.0,32.47175598144531,37.0,39161.05859375,0.0,318.69732666015625,1.0,281.55682373046875,284.0555725097656,296.4969787597656,299.0977783203125,293.1499938964844,293.1499938964844,281.8500061035156,39601.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701228260993958,1.0,0.0,0.0,3.739878416061402,3.739903926849365,9.332720765087288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.31396484375,0.0,1663.09130859375,1895.4371337890625,0.0,2201.92919921875,0.9272111654281616,1.0,0.0,3.0,1.0,0.0
17825100,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9919490814208984,0.2456904649734497,0.2211254835128784,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9088757634162904,0.1907549202442169,0.1809853017330169,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9953176975250244,0.2650754749774933,0.1742923557758331,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9034192562103271,0.1875254809856414,0.1779592186212539,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7962493896484375,0.1272695362567901,0.5748849511146545,285.0248718261719,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2802429199219,285.0465087890625,1.0,0.2916990220546722,1.0,1.0,0.0,1.0,-1.595367193222046,1.5953651666641235,2.0780535123776644e-06,1.225042700767517,0.9728673100471495,0.9728673100471495,0.0,32.8666877746582,37.0,38514.08984375,0.0,320.8143920898437,1.0,281.8039245605469,284.2434997558594,296.4223022460937,298.88531494140625,293.1499938964844,293.1499938964844,281.8500061035156,35133.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628124952316284,1.0,0.0,0.0,3.752533674240112,3.752558469772339,9.395988058713556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.18408203125,0.0,1643.5986328125,1895.4371337890625,0.0,2137.28662109375,0.9301634430885316,1.0,0.0,3.0,1.0,0.0
17825160,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9895576238632202,0.2462921291589737,0.2215146869421005,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9059724807739258,0.1912269741296768,0.1813578307628631,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9960588216781616,0.2658501267433166,0.1767324209213256,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9006044268608093,0.1879452913999557,0.1782840490341186,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7931486368179321,0.1272363513708114,0.5746151208877563,285.0685729980469,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2779541015625,285.0680236816406,1.0,0.2927400469779968,1.0,1.0,0.0,1.0,-1.5992755889892578,1.5992735624313354,2.087579559884034e-06,1.2280350923538208,1.0,1.0,0.0,33.282691955566406,40.0,38671.1640625,0.0,323.8729248046875,1.0,281.8432006835937,284.2501525878906,296.4262390136719,298.9363098144531,293.1499938964844,293.1499938964844,281.54998779296875,33220.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600432634353638,1.0,0.0,0.0,3.839974403381348,3.839999675750733,9.838976211540285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.6904296875,0.0,1733.091552734375,1895.4371337890625,0.0,2112.952392578125,0.9459370374679564,1.0,0.0,3.0,1.0,0.0
17825220,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9815611243247986,0.2466739267110824,0.2221453040838241,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8972052335739136,0.1917323619127273,0.1820252388715744,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9979563355445862,0.2658212184906006,0.1838713437318802,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8918107748031616,0.1883530467748642,0.1788571029901504,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7839892506599426,0.1267817020416259,0.5734034180641174,284.8704833984375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.26483154296875,284.874267578125,1.0,0.295449823141098,1.0,1.0,0.0,1.0,-1.6086424589157104,1.6086403131484983,2.1106079657329246e-06,1.2352813482284546,0.889713704586029,0.889713704586029,0.0,34.502803802490234,43.0,39446.20703125,0.0,331.8689880371094,1.0,281.55584716796875,284.0470886230469,296.489013671875,299.11297607421875,293.1499938964844,293.1499938964844,281.8500061035156,38829.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739030122756958,1.0,0.0,0.0,3.778475046157837,3.77850079536438,9.526347071187048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.89208984375,0.0,1702.7685546875,1895.4371337890625,0.0,2235.57568359375,0.9352926015853882,1.0,0.0,3.0,1.0,0.0
17825280,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9815611243247986,0.2466739267110824,0.2221453040838241,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8972052335739136,0.1917323619127273,0.1820252388715744,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9979563355445862,0.2658212184906006,0.1838713437318802,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8918107748031616,0.1883530467748642,0.1788571029901504,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7839892506599426,0.1267817020416259,0.5734034180641174,284.8704833984375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.26483154296875,284.874267578125,1.0,0.295449823141098,1.0,1.0,0.0,1.0,-1.6086424589157104,1.6086403131484983,2.1106079657329246e-06,1.2352813482284546,0.889713704586029,0.889713704586029,0.0,34.502803802490234,43.0,39446.20703125,0.0,331.8689880371094,1.0,281.55584716796875,284.0470886230469,296.489013671875,299.11297607421875,293.1499938964844,293.1499938964844,281.8500061035156,38829.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739030122756958,1.0,0.0,0.0,3.778475046157837,3.77850079536438,9.526347071187048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.89208984375,0.0,1702.7685546875,1895.4371337890625,0.0,2235.57568359375,0.9352926015853882,1.0,0.0,3.0,1.0,0.0
17825340,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9635138511657716,0.2477762103080749,0.2229145467281341,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8795360922813416,0.1925482898950576,0.1827202141284942,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9849072098731996,0.2656695544719696,0.1860001683235168,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8741788268089294,0.1890650391578674,0.1794566661119461,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7669926881790161,0.1264327466487884,0.5717921853065491,285.072021484375,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2549743652344,285.0716552734375,1.0,0.2985041737556457,1.0,1.0,0.0,1.0,-1.6119272708892822,1.6119251251220703,2.11860287890886e-06,1.2377194166183472,1.0,1.0,0.0,36.78519058227539,46.0,38857.58984375,0.0,339.7432556152344,1.0,281.8437194824219,284.2454833984375,296.4048767089844,298.9310302734375,293.1499938964844,293.1499938964844,281.54998779296875,33660.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637271285057068,1.0,0.0,0.0,3.866303205490112,3.8663289546966553,9.974361319109448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.1015625,0.0,1768.8551025390625,1895.4371337890625,0.0,2145.34228515625,0.9520933032035828,1.0,0.0,3.0,1.0,0.0
17825400,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9635138511657716,0.2477762103080749,0.2229145467281341,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8795360922813416,0.1925482898950576,0.1827202141284942,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9849072098731996,0.2656695544719696,0.1860001683235168,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8741788268089294,0.1890650391578674,0.1794566661119461,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7669926881790161,0.1264327466487884,0.5717921853065491,285.072021484375,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2549743652344,285.0716552734375,1.0,0.2985041737556457,1.0,1.0,0.0,1.0,-1.6119272708892822,1.6119251251220703,2.11860287890886e-06,1.2377194166183472,1.0,1.0,0.0,36.78519058227539,46.0,38857.58984375,0.0,339.7432556152344,1.0,281.8437194824219,284.2454833984375,296.4048767089844,298.9310302734375,293.1499938964844,293.1499938964844,281.54998779296875,33660.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637271285057068,1.0,0.0,0.0,3.866303205490112,3.8663289546966553,9.974361319109448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.1015625,0.0,1768.8551025390625,1895.4371337890625,0.0,2145.34228515625,0.9520933032035828,1.0,0.0,3.0,1.0,0.0
17825460,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.941982090473175,0.2482164353132248,0.2237100303173065,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8614516258239746,0.1930294930934906,0.1834577620029449,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.965510070323944,0.2659210860729217,0.1863263547420501,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8562372922897339,0.1894489675760269,0.1800994426012039,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7499896883964539,0.1258695423603058,0.570341169834137,284.8651733398437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2454833984375,284.8678283691406,1.0,0.3017072677612304,1.0,1.0,0.0,1.0,-1.6130050420761108,1.613002896308899,2.121154238921008e-06,1.238453388214111,0.8925421833992004,0.8925421833992004,0.0,39.49085998535156,49.0,39487.875,0.0,347.75787353515625,1.0,281.5556335449219,284.0335693359375,296.46160888671875,299.0928039550781,293.1499938964844,293.1499938964844,281.25,38942.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766257524490356,1.0,0.0,0.0,3.8034844398498535,3.803510665893554,9.652873131926754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.35986328125,0.0,1733.671630859375,1895.4371337890625,0.0,2259.898193359375,0.940826416015625,1.0,0.0,3.0,1.0,0.0
17825520,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.941982090473175,0.2482164353132248,0.2237100303173065,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8614516258239746,0.1930294930934906,0.1834577620029449,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.965510070323944,0.2659210860729217,0.1863263547420501,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8562372922897339,0.1894489675760269,0.1800994426012039,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7499896883964539,0.1258695423603058,0.570341169834137,284.8651733398437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2454833984375,284.8678283691406,1.0,0.3017072677612304,1.0,1.0,0.0,1.0,-1.6130050420761108,1.613002896308899,2.121154238921008e-06,1.238453388214111,0.8925421833992004,0.8925421833992004,0.0,39.49085998535156,49.0,39487.875,0.0,347.75787353515625,1.0,281.5556335449219,284.0335693359375,296.46160888671875,299.0928039550781,293.1499938964844,293.1499938964844,281.25,38942.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766257524490356,1.0,0.0,0.0,3.8034844398498535,3.803510665893554,9.652873131926754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.35986328125,0.0,1733.671630859375,1895.4371337890625,0.0,2259.898193359375,0.940826416015625,1.0,0.0,3.0,1.0,0.0
17825580,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9178504347801208,0.2483129054307937,0.2238622605800628,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8431931138038635,0.1931960433721542,0.1837431192398071,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9425660371780396,0.2660997807979584,0.1864924877882003,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8381708860397339,0.1895212978124618,0.180296391248703,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7330214381217957,0.1250546723604202,0.5673330426216125,284.8370361328125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2344970703125,284.85595703125,1.0,0.3048397600650787,1.0,1.0,0.0,1.0,-1.610355019569397,1.610352873802185,2.1143348476471147e-06,1.2361708879470823,0.7777528762817383,0.7777528762817383,0.0,42.58842086791992,52.0,39230.921875,0.0,354.8917541503906,1.0,281.25799560546875,284.0507507324219,296.42547607421875,299.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,46932.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783881664276123,1.0,0.0,0.0,3.343371629714966,3.3433947563171387,7.458691015926888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.82763671875,0.0,1292.9674072265625,1895.4371337890625,0.0,2325.060546875,0.8487367630004883,1.0,0.0,3.0,1.0,0.0
