time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9178504347801208,0.2483129054307937,0.2238622605800628,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8431931138038635,0.1931960433721542,0.1837431192398071,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9425660371780396,0.2660997807979584,0.1864924877882003,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8381708860397339,0.1895212978124618,0.180296391248703,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7330214381217957,0.1250546723604202,0.5673330426216125,284.8370361328125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2344970703125,284.85595703125,1.0,0.3048397600650787,1.0,1.0,0.0,1.0,-1.610355019569397,1.610352873802185,2.1143348476471147e-06,1.2361708879470823,0.7777528762817383,0.7777528762817383,0.0,42.58842086791992,52.0,39230.921875,0.0,354.8917541503906,1.0,281.25799560546875,284.0507507324219,296.42547607421875,299.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,46932.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783881664276123,1.0,0.0,0.0,3.343371629714966,3.3433947563171387,7.458691015926888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.82763671875,0.0,1292.9674072265625,1895.4371337890625,0.0,2325.060546875,0.8487367630004883,1.0,0.0,3.0,1.0,0.0
17825700,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9088978171348572,0.2489398121833801,0.2242346554994583,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8362590670585632,0.193565547466278,0.1840118318796157,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.933138072490692,0.2666785418987274,0.1867785453796386,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8312747478485107,0.189838245511055,0.1805178672075271,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7263364195823669,0.1248402819037437,0.5661826133728027,285.00006103515625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2336730957031,285.0161437988281,1.0,0.3064304888248443,1.0,1.0,0.0,1.0,-1.6103500127792358,1.610347867012024,2.114177959811059e-06,1.2360414266586304,0.8752943873405457,0.8752943873405457,0.0,44.00327301025391,52.0,38811.078125,0.0,358.7679443359375,1.0,281.4945068359375,284.208740234375,296.3385009765625,298.826416015625,293.1499938964844,293.1499938964844,281.54998779296875,36276.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730986475944519,1.0,0.0,0.0,3.403909206390381,3.403930902481079,7.731240998509747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.76806640625,0.0,1278.1556396484375,1895.4371337890625,0.0,2228.40380859375,0.8541552424430847,1.0,0.0,3.0,1.0,0.0
17825760,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9026497602462769,0.2497365176677703,0.2249566614627838,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8310510516166687,0.1940556764602661,0.1844868063926696,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9259530305862428,0.2674083709716797,0.1872946918010711,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.826057493686676,0.1902744174003601,0.1809421926736831,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7210723161697388,0.1247311308979988,0.5657499432563782,285.0175476074219,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2347717285156,285.013671875,1.0,0.3081035912036896,1.0,1.0,0.0,1.0,-1.6123956441879272,1.612393498420715,2.119154487445485e-06,1.2375550270080566,0.9099419116973876,0.9099419116973876,0.0,45.25978469848633,55.0,38965.25,0.0,363.279296875,1.0,281.5406188964844,284.1918334960937,296.3422241210937,298.8694152832031,293.1499938964844,293.1499938964844,281.25,32820.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677516341209412,1.0,0.0,0.0,3.516009330749512,3.516031742095948,8.248849212577625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.5556640625,0.0,1366.228515625,1895.4371337890625,0.0,2180.898681640625,0.8729715943336487,1.0,0.0,3.0,1.0,0.0
17825820,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8888479471206665,0.2503371238708496,0.225855141878128,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8194689154624939,0.1945188343524933,0.1851855665445327,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9100638031959534,0.2680230140686035,0.1879783123731613,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8143304586410522,0.1906394064426422,0.1815457195043563,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7090435028076172,0.1241946667432785,0.5643342733383179,284.87969970703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2294616699219,284.8918762207031,1.0,0.3114899098873138,1.0,1.0,0.0,1.0,-1.6141619682312012,1.6141598224639893,2.1233956886135275e-06,1.238808274269104,0.7917906045913696,0.7917906045913696,0.0,48.118934631347656,58.0,39138.92578125,0.0,372.0574340820313,1.0,281.2587890625,284.0821533203125,296.40545654296875,299.01153564453125,293.1499938964844,293.1499938964844,281.54998779296875,42090.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769708633422852,1.0,0.0,0.0,3.302710056304932,3.30273175239563,7.278371185748256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.83203125,0.0,1221.263427734375,1895.4371337890625,0.0,2262.986328125,0.8340099453926086,1.0,0.0,3.0,1.0,0.0
17825880,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8888479471206665,0.2503371238708496,0.225855141878128,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8194689154624939,0.1945188343524933,0.1851855665445327,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9100638031959534,0.2680230140686035,0.1879783123731613,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8143304586410522,0.1906394064426422,0.1815457195043563,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7090435028076172,0.1241946667432785,0.5643342733383179,284.87969970703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2294616699219,284.8918762207031,1.0,0.3114899098873138,1.0,1.0,0.0,1.0,-1.6141619682312012,1.6141598224639893,2.1233956886135275e-06,1.238808274269104,0.7917906045913696,0.7917906045913696,0.0,48.118934631347656,58.0,39138.92578125,0.0,372.0574340820313,1.0,281.2587890625,284.0821533203125,296.40545654296875,299.01153564453125,293.1499938964844,293.1499938964844,281.54998779296875,42090.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769708633422852,1.0,0.0,0.0,3.302710056304932,3.30273175239563,7.278371185748256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.83203125,0.0,1221.263427734375,1895.4371337890625,0.0,2262.986328125,0.8340099453926086,1.0,0.0,3.0,1.0,0.0
17825940,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8769764304161072,0.2516810595989227,0.226923868060112,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8089592456817627,0.1953222751617431,0.1859214305877685,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8972975611686707,0.2691838145256042,0.1887225657701492,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8034156560897827,0.1913371086120605,0.1821842491626739,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6975063681602478,0.1238820627331733,0.5630061030387878,285.0345458984375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22955322265625,285.0289611816406,1.0,0.3149023950099945,1.0,1.0,0.0,1.0,-1.6163910627365112,1.616388916969299,2.128720325345057e-06,1.24035906791687,0.9246138334274292,0.9246138334274292,0.0,50.96159744262695,61.0,38922.90625,0.0,381.0576477050781,1.0,281.5403137207031,284.2031555175781,296.33648681640625,298.85986328125,293.1499938964844,293.1499938964844,281.25,31463.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652485370635986,1.0,0.0,0.0,3.499165773391724,3.499187469482422,8.17000511688093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.04150390625,0.0,1339.20654296875,1895.4371337890625,0.0,2158.763427734375,0.868015706539154,1.0,0.0,3.0,1.0,0.0
17826000,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8769764304161072,0.2516810595989227,0.226923868060112,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8089592456817627,0.1953222751617431,0.1859214305877685,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8972975611686707,0.2691838145256042,0.1887225657701492,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8034156560897827,0.1913371086120605,0.1821842491626739,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6975063681602478,0.1238820627331733,0.5630061030387878,285.0345458984375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22955322265625,285.0289611816406,1.0,0.3149023950099945,1.0,1.0,0.0,1.0,-1.6163910627365112,1.616388916969299,2.128720325345057e-06,1.24035906791687,0.9246138334274292,0.9246138334274292,0.0,50.96159744262695,61.0,38922.90625,0.0,381.0576477050781,1.0,281.5403137207031,284.2031555175781,296.33648681640625,298.85986328125,293.1499938964844,293.1499938964844,281.25,31463.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652485370635986,1.0,0.0,0.0,3.499165773391724,3.499187469482422,8.17000511688093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.04150390625,0.0,1339.20654296875,1895.4371337890625,0.0,2158.763427734375,0.868015706539154,1.0,0.0,3.0,1.0,0.0
17826060,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8653450608253479,0.2522062063217163,0.2277663499116897,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7979925870895386,0.195687860250473,0.1865456402301788,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8849453926086426,0.2696121633052826,0.1892901808023452,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7923281192779541,0.191605269908905,0.1827138513326645,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6861483454704285,0.1233046203851699,0.5614930391311646,284.8739624023437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2237548828125,284.8852233886719,1.0,0.31834876537323,1.0,1.0,0.0,1.0,-1.617655873298645,1.6176538467407229,2.131730070686899e-06,1.2412259578704834,0.7952669262886047,0.7952669262886047,0.0,53.99348068237305,64.0,39145.296875,0.0,390.0811462402344,1.0,281.2587280273437,284.0697021484375,296.39453125,299.0039978027344,293.1499938964844,293.1499938964844,281.54998779296875,41541.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769154906272888,1.0,0.0,0.0,3.317661762237549,3.317683696746826,7.344419827859383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.74853515625,0.0,1231.593505859375,1895.4371337890625,0.0,2262.49072265625,0.8364002108573914,1.0,0.0,3.0,1.0,0.0
17826120,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8653450608253479,0.2522062063217163,0.2277663499116897,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7979925870895386,0.195687860250473,0.1865456402301788,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8849453926086426,0.2696121633052826,0.1892901808023452,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7923281192779541,0.191605269908905,0.1827138513326645,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6861483454704285,0.1233046203851699,0.5614930391311646,284.8739624023437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2237548828125,284.8852233886719,1.0,0.31834876537323,1.0,1.0,0.0,1.0,-1.617655873298645,1.6176538467407229,2.131730070686899e-06,1.2412259578704834,0.7952669262886047,0.7952669262886047,0.0,53.99348068237305,64.0,39145.296875,0.0,390.0811462402344,1.0,281.2587280273437,284.0697021484375,296.39453125,299.0039978027344,293.1499938964844,293.1499938964844,281.54998779296875,41541.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769154906272888,1.0,0.0,0.0,3.317661762237549,3.317683696746826,7.344419827859383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.74853515625,0.0,1231.593505859375,1895.4371337890625,0.0,2262.49072265625,0.8364002108573914,1.0,0.0,3.0,1.0,0.0
17826180,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8555476069450378,0.2535359263420105,0.2288041859865188,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7883065938949585,0.1964098662137985,0.1871991753578186,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8742514252662659,0.2706242799758911,0.1899209469556808,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.782602846622467,0.1922210603952407,0.1832700371742248,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6760294437408447,0.1229455024003982,0.5599638819694519,285.03131103515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2237548828125,285.0258178710937,1.0,0.321757435798645,1.0,1.0,0.0,1.0,-1.6192725896835327,1.6192704439163208,2.135543127224082e-06,1.2423012256622314,0.9267288446426392,0.9267288446426392,0.0,56.96299362182617,67.0,38904.60546875,0.0,399.1402893066406,1.0,281.5403747558594,284.1954650878906,296.318359375,298.842041015625,293.1499938964844,293.1499938964844,281.25,31464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657480239868164,1.0,0.0,0.0,3.507627487182617,3.5076494216918945,8.209566999539675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.56201171875,0.0,1347.8514404296875,1895.4371337890625,0.0,2163.175048828125,0.8699011206626892,1.0,0.0,3.0,1.0,0.0
17826240,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8555476069450378,0.2535359263420105,0.2288041859865188,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7883065938949585,0.1964098662137985,0.1871991753578186,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8742514252662659,0.2706242799758911,0.1899209469556808,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.782602846622467,0.1922210603952407,0.1832700371742248,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6760294437408447,0.1229455024003982,0.5599638819694519,285.03131103515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2237548828125,285.0258178710937,1.0,0.321757435798645,1.0,1.0,0.0,1.0,-1.6192725896835327,1.6192704439163208,2.135543127224082e-06,1.2423012256622314,0.9267288446426392,0.9267288446426392,0.0,56.96299362182617,67.0,38904.60546875,0.0,399.1402893066406,1.0,281.5403747558594,284.1954650878906,296.318359375,298.842041015625,293.1499938964844,293.1499938964844,281.25,31464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657480239868164,1.0,0.0,0.0,3.507627487182617,3.5076494216918945,8.209566999539675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.56201171875,0.0,1347.8514404296875,1895.4371337890625,0.0,2163.175048828125,0.8699011206626892,1.0,0.0,3.0,1.0,0.0
17826300,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8513028621673584,0.2539412975311279,0.2294132262468338,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7840222120285034,0.1966483443975448,0.1875862926244735,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8695359826087952,0.270903468132019,0.1902848333120346,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7783084511756897,0.1924092173576355,0.1836075186729431,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6715391874313354,0.1227028295397758,0.5594518184661865,284.8807678222656,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22222900390625,284.8597106933594,1.0,0.3234918117523193,1.0,1.0,0.0,1.0,-1.6206976175308228,1.6206954717636108,2.1390476376836887e-06,1.2433698177337646,0.8326810598373413,0.8326810598373413,0.0,58.42276763916016,67.0,39574.85546875,0.0,403.9454345703125,1.0,281.300537109375,284.01416015625,296.38897705078125,299.055419921875,293.1499938964844,293.1499938964844,281.25,36080.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739628553390503,1.0,0.0,0.0,3.503884077072144,3.503906488418579,8.192052405320283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.4697265625,0.0,1377.1793212890625,1895.4371337890625,0.0,2236.109375,0.8699551224708557,1.0,0.0,3.0,1.0,0.0
17826360,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8461741209030151,0.2540937960147857,0.229671373963356,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7789668440818787,0.1967232972383499,0.1877713948488235,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8639589548110962,0.270946204662323,0.1904112696647644,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7732625603675842,0.1924362629652023,0.1837468743324279,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6664006114006042,0.1223427876830101,0.5583272576332092,284.8724060058594,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21826171875,284.8834228515625,1.0,0.3251689970493316,1.0,1.0,0.0,1.0,-1.6202001571655271,1.6201980113983154,2.1377290977397934e-06,1.2429149150848389,0.7963340878486633,0.7963340878486633,0.0,60.06144332885742,55.0,39131.78125,0.0,408.1911315917969,1.0,281.2591552734375,284.0631103515625,296.37457275390625,298.9829406738281,293.1499938964844,293.1499938964844,281.54998779296875,41524.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772828340530396,1.0,0.0,0.0,3.3251893520355225,3.325211524963379,7.377786914730677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.14306640625,0.0,1238.5947265625,1895.4371337890625,0.0,2265.77880859375,0.8380664587020874,1.0,0.0,3.0,1.0,0.0
17826420,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8519284129142761,0.255498856306076,0.230607196688652,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7841539978981018,0.1974250376224517,0.1882271319627761,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8695682883262634,0.2718893885612488,0.1908622533082962,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7782502770423889,0.1930300891399383,0.1841038316488266,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6693755984306335,0.1219831407070159,0.5559509992599487,285.0270080566406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2189636230469,285.0219116210937,1.0,0.3231802582740783,1.0,1.0,0.0,1.0,-1.619986057281494,1.6199839115142822,2.1369939986470854e-06,1.2425742149353027,0.9246795177459716,0.9246795177459716,0.0,58.63995742797852,43.0,38853.640625,0.0,404.15380859375,1.0,281.5400390625,284.1877136230469,296.3008117675781,298.8215637207031,293.1499938964844,293.1499938964844,281.25,31660.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659162282943726,1.0,0.0,0.0,3.5117225646972656,3.511744499206543,8.228747105931689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.66943359375,0.0,1353.4632568359375,1895.4371337890625,0.0,2164.6611328125,0.8707921504974365,1.0,0.0,3.0,1.0,0.0
17826480,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8519284129142761,0.255498856306076,0.230607196688652,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7841539978981018,0.1974250376224517,0.1882271319627761,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8695682883262634,0.2718893885612488,0.1908622533082962,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7782502770423889,0.1930300891399383,0.1841038316488266,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6693755984306335,0.1219831407070159,0.5559509992599487,285.0270080566406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2189636230469,285.0219116210937,1.0,0.3231802582740783,1.0,1.0,0.0,1.0,-1.619986057281494,1.6199839115142822,2.1369939986470854e-06,1.2425742149353027,0.9246795177459716,0.9246795177459716,0.0,58.63995742797852,43.0,38853.640625,0.0,404.15380859375,1.0,281.5400390625,284.1877136230469,296.3008117675781,298.8215637207031,293.1499938964844,293.1499938964844,281.25,31660.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659162282943726,1.0,0.0,0.0,3.5117225646972656,3.511744499206543,8.228747105931689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.66943359375,0.0,1353.4632568359375,1895.4371337890625,0.0,2164.6611328125,0.8707921504974365,1.0,0.0,3.0,1.0,0.0
17826540,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8698289394378662,0.2561963498592376,0.2312877476215362,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8008910417556763,0.197763979434967,0.1885062754154205,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8878718018531799,0.2721895277500152,0.1911029368638992,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7946934700012207,0.1932685375213623,0.1842858344316482,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6824764609336853,0.1214310526847839,0.5530309081077576,284.8696594238281,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.214599609375,284.8811340332031,1.0,0.3177438378334045,1.0,1.0,0.0,1.0,-1.6181433200836182,1.6181411743164062,2.132265763066244e-06,1.241019368171692,0.7937988638877869,0.7937988638877869,0.0,53.97975540161133,31.0,39022.12890625,0.0,390.3061828613281,1.0,281.2586669921875,284.0585632324219,296.3587341308594,298.96063232421875,293.1499938964844,293.1499938964844,281.54998779296875,41813.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770246267318726,1.0,0.0,0.0,3.3199470043182373,3.319968938827514,7.354541367021739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.4716796875,0.0,1235.599609375,1895.4371337890625,0.0,2263.4677734375,0.8371351957321167,1.0,0.0,3.0,1.0,0.0
17826600,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8698289394378662,0.2561963498592376,0.2312877476215362,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8008910417556763,0.197763979434967,0.1885062754154205,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8878718018531799,0.2721895277500152,0.1911029368638992,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7946934700012207,0.1932685375213623,0.1842858344316482,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6824764609336853,0.1214310526847839,0.5530309081077576,284.8696594238281,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.214599609375,284.8811340332031,1.0,0.3177438378334045,1.0,1.0,0.0,1.0,-1.6181433200836182,1.6181411743164062,2.132265763066244e-06,1.241019368171692,0.7937988638877869,0.7937988638877869,0.0,53.97975540161133,31.0,39022.12890625,0.0,390.3061828613281,1.0,281.2586669921875,284.0585632324219,296.3587341308594,298.96063232421875,293.1499938964844,293.1499938964844,281.54998779296875,41813.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770246267318726,1.0,0.0,0.0,3.3199470043182373,3.319968938827514,7.354541367021739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.4716796875,0.0,1235.599609375,1895.4371337890625,0.0,2263.4677734375,0.8371351957321167,1.0,0.0,3.0,1.0,0.0
17826660,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9031581282615662,0.2579089403152466,0.2322507351636886,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8292069435119629,0.1985397785902023,0.188802883028984,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9228616952896118,0.2731550931930542,0.1914000213146209,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8232547640800476,0.1939271390438079,0.1844769716262817,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7072685956954956,0.1211626380681991,0.549994707107544,285.02789306640625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2171630859375,285.0223999023437,1.0,0.3098263144493103,1.0,1.0,0.0,1.0,-1.6165932416915894,1.6165910959243774,2.12820123124402e-06,1.239631414413452,0.923484742641449,0.923484742641449,0.0,47.03197479248047,25.0,38736.52734375,0.0,370.3521118164063,1.0,281.5403747558594,284.1859436035156,296.286865234375,298.79931640625,293.1499938964844,293.1499938964844,281.25,31609.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650302648544312,1.0,0.0,0.0,3.5049517154693604,3.5049734115600586,8.197045531233016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.86328125,0.0,1346.159912109375,1895.4371337890625,0.0,2156.836181640625,0.8694024682044983,1.0,0.0,3.0,1.0,0.0
17826720,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9031581282615662,0.2579089403152466,0.2322507351636886,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8292069435119629,0.1985397785902023,0.188802883028984,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9228616952896118,0.2731550931930542,0.1914000213146209,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8232547640800476,0.1939271390438079,0.1844769716262817,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7072685956954956,0.1211626380681991,0.549994707107544,285.02789306640625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2171630859375,285.0223999023437,1.0,0.3098263144493103,1.0,1.0,0.0,1.0,-1.6165932416915894,1.6165910959243774,2.12820123124402e-06,1.239631414413452,0.923484742641449,0.923484742641449,0.0,47.03197479248047,25.0,38736.52734375,0.0,370.3521118164063,1.0,281.5403747558594,284.1859436035156,296.286865234375,298.79931640625,293.1499938964844,293.1499938964844,281.25,31609.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650302648544312,1.0,0.0,0.0,3.5049517154693604,3.5049734115600586,8.197045531233016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.86328125,0.0,1346.159912109375,1895.4371337890625,0.0,2156.836181640625,0.8694024682044983,1.0,0.0,3.0,1.0,0.0
17826780,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9491899609565736,0.258945494890213,0.2331714630126953,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8640506267547607,0.198959618806839,0.1890842616558075,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9677075743675232,0.2734768986701965,0.1916032880544662,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8573108911514282,0.1942326128482818,0.1846486777067184,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7353798747062683,0.1207097172737121,0.5471592545509338,284.8709411621094,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2146301269531,284.88262939453125,1.0,0.3023507297039032,1.0,1.0,0.0,1.0,-1.615085244178772,1.61508309841156,2.124346337950556e-06,1.2383633852005005,0.7929959893226624,0.7929959893226624,0.0,40.426979064941406,25.0,38919.03515625,0.0,351.39874267578125,1.0,281.2587585449219,284.05792236328125,296.3504333496094,298.9440002441406,293.1499938964844,293.1499938964844,281.54998779296875,41806.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758625149726868,1.0,0.0,0.0,3.311976432800293,3.3119983673095703,7.319270025618607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.14892578125,0.0,1228.0333251953125,1895.4371337890625,0.0,2253.07275390625,0.8354405760765076,1.0,0.0,3.0,1.0,0.0
17826840,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9491899609565736,0.258945494890213,0.2331714630126953,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8640506267547607,0.198959618806839,0.1890842616558075,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9677075743675232,0.2734768986701965,0.1916032880544662,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8573108911514282,0.1942326128482818,0.1846486777067184,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7353798747062683,0.1207097172737121,0.5471592545509338,284.8709411621094,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2146301269531,284.88262939453125,1.0,0.3023507297039032,1.0,1.0,0.0,1.0,-1.615085244178772,1.61508309841156,2.124346337950556e-06,1.2383633852005005,0.7929959893226624,0.7929959893226624,0.0,40.426979064941406,25.0,38919.03515625,0.0,351.39874267578125,1.0,281.2587585449219,284.05792236328125,296.3504333496094,298.9440002441406,293.1499938964844,293.1499938964844,281.54998779296875,41806.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758625149726868,1.0,0.0,0.0,3.311976432800293,3.3119983673095703,7.319270025618607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.14892578125,0.0,1228.0333251953125,1895.4371337890625,0.0,2253.07275390625,0.8354405760765076,1.0,0.0,3.0,1.0,0.0
17826900,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.969410240650177,0.2597900032997131,0.2336145192384719,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8814023733139038,0.1993071734905243,0.1891993135213852,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.985296905040741,0.2738666832447052,0.1916686594486236,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8742444515228271,0.1945174038410186,0.1847077310085296,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7483401894569397,0.1205609813332557,0.5456870794296265,285.0201110839844,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2153625488281,285.0354919433594,1.0,0.2995225489139557,1.0,1.0,0.0,1.0,-1.614134669303894,1.614132523536682,2.121886382155936e-06,1.2375359535217283,0.889053225517273,0.889053225517273,0.0,37.90376281738281,25.0,38491.80078125,0.0,343.97705078125,1.0,281.4935607910156,284.2118530273437,296.2764587402344,298.7379455566406,293.1499938964844,293.1499938964844,281.54998779296875,34280.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675590515136719,1.0,0.0,0.0,3.372222423553467,3.372243642807007,7.587972277178778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.19873046875,0.0,1233.6396484375,1895.4371337890625,0.0,2179.193359375,0.8451116681098938,1.0,0.0,3.0,1.0,0.0
17826960,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9864893555641174,0.2608454525470733,0.2344318330287933,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8984768986701965,0.1997845470905304,0.1895305514335632,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.998979926109314,0.2744638919830322,0.1914815157651901,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8910045027732849,0.1949286013841629,0.1849776059389114,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7612768411636353,0.1205076426267623,0.5449143052101135,285.02984619140625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2182922363281,285.0242919921875,1.0,0.2971574366092682,1.0,1.0,0.0,1.0,-1.613730549812317,1.613728404045105,2.120959834428504e-06,1.2372874021530151,0.924057960510254,0.924057960510254,0.0,35.82167434692383,28.0,38673.15625,0.0,338.2516174316406,1.0,281.5403137207031,284.18463134765625,296.2842712402344,298.791259765625,293.1499938964844,293.1499938964844,281.25,31527.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763857364654541,1.0,0.0,0.0,3.5013961791992188,3.501417875289917,8.180423947123927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.1962890625,0.0,1341.939453125,1895.4371337890625,0.0,2146.490234375,0.8685993552207947,1.0,0.0,3.0,1.0,0.0
17827020,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9981470704078674,0.2619054913520813,0.2355073094367981,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9124531745910645,0.200178638100624,0.190006673336029,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.997597336769104,0.2764777243137359,0.1827526092529297,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9042223691940308,0.1951996684074401,0.1853353530168533,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7708863019943237,0.1200666576623916,0.5431360006332397,284.8684387207031,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2200012207031,284.8804626464844,1.0,0.2942037880420685,1.0,1.0,0.0,1.0,-1.604356288909912,1.6043541431427002,2.097505330311833e-06,1.2297412157058716,0.7886894345283508,0.7886894345283508,0.0,34.208335876464844,31.0,38689.08203125,0.0,328.92059326171875,1.0,281.2594909667969,284.0562438964844,296.3498229980469,298.9310607910156,293.1499938964844,293.1499938964844,281.54998779296875,42195.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743316292762756,1.0,0.0,0.0,3.295302152633667,3.2953240871429443,7.245757842611056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.56884765625,0.0,1215.043701171875,1895.4371337890625,0.0,2239.3994140625,0.83217853307724,1.0,0.0,3.0,1.0,0.0
17827080,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9981470704078674,0.2619054913520813,0.2355073094367981,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9124531745910645,0.200178638100624,0.190006673336029,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.997597336769104,0.2764777243137359,0.1827526092529297,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9042223691940308,0.1951996684074401,0.1853353530168533,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7708863019943237,0.1200666576623916,0.5431360006332397,284.8684387207031,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2200012207031,284.8804626464844,1.0,0.2942037880420685,1.0,1.0,0.0,1.0,-1.604356288909912,1.6043541431427002,2.097505330311833e-06,1.2297412157058716,0.7886894345283508,0.7886894345283508,0.0,34.208335876464844,31.0,38689.08203125,0.0,328.92059326171875,1.0,281.2594909667969,284.0562438964844,296.3498229980469,298.9310607910156,293.1499938964844,293.1499938964844,281.54998779296875,42195.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743316292762756,1.0,0.0,0.0,3.295302152633667,3.2953240871429443,7.245757842611056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.56884765625,0.0,1215.043701171875,1895.4371337890625,0.0,2239.3994140625,0.83217853307724,1.0,0.0,3.0,1.0,0.0
17827140,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.997117817401886,0.2645199000835418,0.2323239594697952,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9167457818984984,0.200962409377098,0.1905852109193802,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.997117817401886,0.2795755565166473,0.1806964129209518,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.908031702041626,0.1958451122045517,0.1857879161834716,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7726593613624573,0.1198880150914192,0.5417733788490295,285.0228271484375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2314758300781,285.0170288085937,1.0,0.2928767800331116,1.0,1.0,0.0,1.0,-1.597564935684204,1.5975629091262815,2.0806237444048747e-06,1.224280595779419,0.913820743560791,0.913820743560791,0.0,33.76259231567383,34.0,38356.41796875,0.0,324.3539733886719,1.0,281.5401611328125,284.1794128417969,296.2866516113281,298.77490234375,293.1499938964844,293.1499938964844,281.25,31752.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612586617469788,1.0,0.0,0.0,3.478928565979004,3.478950023651123,8.075776918303745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.10498046875,0.0,1320.7523193359375,1895.4371337890625,0.0,2123.6220703125,0.8636496663093567,1.0,0.0,3.0,1.0,0.0
17827200,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.997117817401886,0.2645199000835418,0.2323239594697952,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9167457818984984,0.200962409377098,0.1905852109193802,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.997117817401886,0.2795755565166473,0.1806964129209518,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.908031702041626,0.1958451122045517,0.1857879161834716,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7726593613624573,0.1198880150914192,0.5417733788490295,285.0228271484375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2314758300781,285.0170288085937,1.0,0.2928767800331116,1.0,1.0,0.0,1.0,-1.597564935684204,1.5975629091262815,2.0806237444048747e-06,1.224280595779419,0.913820743560791,0.913820743560791,0.0,33.76259231567383,34.0,38356.41796875,0.0,324.3539733886719,1.0,281.5401611328125,284.1794128417969,296.2866516113281,298.77490234375,293.1499938964844,293.1499938964844,281.25,31752.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612586617469788,1.0,0.0,0.0,3.478928565979004,3.478950023651123,8.075776918303745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.10498046875,0.0,1320.7523193359375,1895.4371337890625,0.0,2123.6220703125,0.8636496663093567,1.0,0.0,3.0,1.0,0.0
17827260,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9970584511756896,0.2672455310821533,0.2320139110088348,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9184429049491882,0.2016983777284622,0.1912965327501297,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9970584511756896,0.2818927764892578,0.1804552674293518,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9094378352165222,0.1964479982852935,0.1863715648651123,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7728045582771301,0.1198739185929298,0.5414843559265137,284.87603759765625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2404479980469,284.8891296386719,1.0,0.2930242419242859,1.0,1.0,0.0,1.0,-1.5982179641723633,1.598215937614441,2.082153514493257e-06,1.2247267961502075,0.7889044880867004,0.7889044880867004,0.0,33.73808670043945,37.0,38574.58984375,0.0,324.5885009765625,1.0,281.2590637207031,284.0646057128906,296.3607788085937,298.9277038574219,293.1499938964844,293.1499938964844,281.54998779296875,41859.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712454199790955,1.0,0.0,0.0,3.274735927581787,3.2747576236724854,7.155597359087551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.22265625,0.0,1193.7080078125,1895.4371337890625,0.0,2211.90576171875,0.8276491761207581,1.0,0.0,3.0,1.0,0.0
17827320,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9970584511756896,0.2672455310821533,0.2320139110088348,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9184429049491882,0.2016983777284622,0.1912965327501297,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9970584511756896,0.2818927764892578,0.1804552674293518,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9094378352165222,0.1964479982852935,0.1863715648651123,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7728045582771301,0.1198739185929298,0.5414843559265137,284.87603759765625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2404479980469,284.8891296386719,1.0,0.2930242419242859,1.0,1.0,0.0,1.0,-1.5982179641723633,1.598215937614441,2.082153514493257e-06,1.2247267961502075,0.7889044880867004,0.7889044880867004,0.0,33.73808670043945,37.0,38574.58984375,0.0,324.5885009765625,1.0,281.2590637207031,284.0646057128906,296.3607788085937,298.9277038574219,293.1499938964844,293.1499938964844,281.54998779296875,41859.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712454199790955,1.0,0.0,0.0,3.274735927581787,3.2747576236724854,7.155597359087551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.22265625,0.0,1193.7080078125,1895.4371337890625,0.0,2211.90576171875,0.8276491761207581,1.0,0.0,3.0,1.0,0.0
17827380,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9972442388534546,0.2709298729896545,0.232995793223381,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9196165204048156,0.2033373713493347,0.1925952434539795,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9972442388534546,0.2847176790237427,0.1812189519405365,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.91036719083786,0.1979380995035171,0.1875345110893249,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7730715870857239,0.120631143450737,0.5439146757125854,285.0394592285156,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.255859375,285.0344543457031,1.0,0.2944907546043396,1.0,1.0,0.0,1.0,-1.60618257522583,1.6061805486679075,2.1018106508563505e-06,1.2309917211532593,0.9278658628463744,0.9278658628463744,0.0,34.00902557373047,40.0,38576.4140625,0.0,329.2876892089844,1.0,281.54010009765625,284.189453125,296.3083801269531,298.8017272949219,293.1499938964844,293.1499938964844,281.25,31073.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597148418426514,1.0,0.0,0.0,3.485392570495605,3.485414266586304,8.105815254566551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.9501953125,0.0,1322.433349609375,1895.4371337890625,0.0,2110.072021484375,0.8646597266197205,1.0,0.0,3.0,1.0,0.0
17827440,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9972442388534546,0.2709298729896545,0.232995793223381,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9196165204048156,0.2033373713493347,0.1925952434539795,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9972442388534546,0.2847176790237427,0.1812189519405365,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.91036719083786,0.1979380995035171,0.1875345110893249,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7730715870857239,0.120631143450737,0.5439146757125854,285.0394592285156,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.255859375,285.0344543457031,1.0,0.2944907546043396,1.0,1.0,0.0,1.0,-1.60618257522583,1.6061805486679075,2.1018106508563505e-06,1.2309917211532593,0.9278658628463744,0.9278658628463744,0.0,34.00902557373047,40.0,38576.4140625,0.0,329.2876892089844,1.0,281.54010009765625,284.189453125,296.3083801269531,298.8017272949219,293.1499938964844,293.1499938964844,281.25,31073.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597148418426514,1.0,0.0,0.0,3.485392570495605,3.485414266586304,8.105815254566551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.9501953125,0.0,1322.433349609375,1895.4371337890625,0.0,2110.072021484375,0.8646597266197205,1.0,0.0,3.0,1.0,0.0
