time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9974159002304076,0.2725768089294433,0.2339356541633606,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.919998288154602,0.2041552513837814,0.1934423297643661,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9974159002304076,0.2859418094158172,0.181949958205223,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9106436967849731,0.1986836642026901,0.1883111894130706,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7732394933700562,0.1210830882191658,0.5460713505744934,284.89324951171875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2620849609375,284.8724670410156,1.0,0.2956836223602295,1.0,1.0,0.0,1.0,-1.6127259731292725,1.6127238273620603,2.1180846943025244e-06,1.236171007156372,0.8401612639427185,0.8401612639427185,0.0,34.24949645996094,40.0,39401.47265625,0.0,333.2286071777344,1.0,281.3009033203125,284.0092468261719,296.3917236328125,299.0355834960937,293.1499938964844,293.1499938964844,281.25,35339.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684214115142822,1.0,0.0,0.0,3.496006488800049,3.4960289001464844,8.155258797160059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.03955078125,0.0,1363.7618408203125,1895.4371337890625,0.0,2186.832763671875,0.8678314089775085,1.0,0.0,3.0,1.0,0.0
17827560,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9977171421051024,0.2738739550113678,0.2356712818145752,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9191042184829712,0.2048679143190384,0.1941442787647247,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9977171421051024,0.2868605554103851,0.1832998842000961,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.90971040725708,0.1993260234594345,0.1889467090368271,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7725326418876648,0.1214855536818504,0.54794842004776,284.88427734375,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2649841308594,284.8952331542969,1.0,0.2971416711807251,1.0,1.0,0.0,1.0,-1.6202884912490845,1.6202863454818726,2.1370001377363224e-06,1.2421635389328003,0.8076068758964539,0.8076068758964539,0.0,34.606597900390625,43.0,39203.28125,0.0,338.0378723144531,1.0,281.2592163085937,284.0520935058594,296.39019775390625,298.9896850585937,293.1499938964844,293.1499938964844,281.54998779296875,40366.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727165818214417,1.0,0.0,0.0,3.3451366424560547,3.345158576965332,7.466568376912619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1416015625,0.0,1249.6505126953125,1895.4371337890625,0.0,2224.999755859375,0.8414242267608643,1.0,0.0,3.0,1.0,0.0
17827620,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.998352348804474,0.2771960496902466,0.2397987693548202,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9172313213348388,0.2070091664791107,0.1959785521030426,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.998352348804474,0.2891991138458252,0.1865101456642151,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9077784419059752,0.2013071775436401,0.1906354576349258,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7711573243141174,0.1227754652500152,0.5531344413757324,285.0585021972656,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2762451171875,285.0542907714844,1.0,0.300807237625122,1.0,1.0,0.0,1.0,-1.6395511627197266,1.6395490169525146,2.185652874686639e-06,1.2574201822280884,0.9611019492149352,0.9611019492149352,0.0,35.49917984008789,46.0,39391.00390625,0.0,350.4258117675781,1.0,281.541015625,284.1889038085937,296.33770751953125,298.87701416015625,293.1499938964844,293.1499938964844,281.25,30590.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76409912109375,1.0,0.0,0.0,3.560719013214112,3.560741186141968,8.45996794396342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.2724609375,0.0,1396.606201171875,1895.4371337890625,0.0,2148.621337890625,0.8813050389289856,1.0,0.0,3.0,1.0,0.0
17827680,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.998352348804474,0.2771960496902466,0.2397987693548202,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9172313213348388,0.2070091664791107,0.1959785521030426,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.998352348804474,0.2891991138458252,0.1865101456642151,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9077784419059752,0.2013071775436401,0.1906354576349258,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7711573243141174,0.1227754652500152,0.5531344413757324,285.0585021972656,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2762451171875,285.0542907714844,1.0,0.300807237625122,1.0,1.0,0.0,1.0,-1.6395511627197266,1.6395490169525146,2.185652874686639e-06,1.2574201822280884,0.9611019492149352,0.9611019492149352,0.0,35.49917984008789,46.0,39391.00390625,0.0,350.4258117675781,1.0,281.541015625,284.1889038085937,296.33770751953125,298.87701416015625,293.1499938964844,293.1499938964844,281.25,30590.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76409912109375,1.0,0.0,0.0,3.560719013214112,3.560741186141968,8.45996794396342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.2724609375,0.0,1396.606201171875,1895.4371337890625,0.0,2148.621337890625,0.8813050389289856,1.0,0.0,3.0,1.0,0.0
17827740,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990087151527404,0.2794149816036224,0.245406299829483,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9136211276054382,0.2088994234800338,0.1979243457317352,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990087151527404,0.2905896306037903,0.1908715665340423,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9042699933052064,0.2030426263809204,0.1924328356981277,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7686614394187927,0.1239778995513916,0.5590201616287231,284.8851928710937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2789306640625,284.8937072753906,1.0,0.3053624033927917,1.0,1.0,0.0,1.0,-1.6630786657333374,1.663076400756836,2.246041731268633e-06,1.2760779857635498,0.8386357426643372,0.8386357426643372,0.0,36.699588775634766,49.0,40376.55859375,0.0,366.2310485839844,1.0,281.2578430175781,284.01959228515625,296.4201965332031,299.0882873535156,293.1499938964844,293.1499938964844,281.54998779296875,38958.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797843813896179,1.0,0.0,0.0,3.485788345336914,3.485811471939087,8.107656412903452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.85107421875,0.0,1379.1729736328125,1895.4371337890625,0.0,2288.204345703125,0.8707422614097595,1.0,0.0,3.0,1.0,0.0
17827800,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990087151527404,0.2794149816036224,0.245406299829483,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9136211276054382,0.2088994234800338,0.1979243457317352,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990087151527404,0.2905896306037903,0.1908715665340423,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9042699933052064,0.2030426263809204,0.1924328356981277,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7686614394187927,0.1239778995513916,0.5590201616287231,284.8851928710937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2789306640625,284.8937072753906,1.0,0.3053624033927917,1.0,1.0,0.0,1.0,-1.6630786657333374,1.663076400756836,2.246041731268633e-06,1.2760779857635498,0.8386357426643372,0.8386357426643372,0.0,36.699588775634766,49.0,40376.55859375,0.0,366.2310485839844,1.0,281.2578430175781,284.01959228515625,296.4201965332031,299.0882873535156,293.1499938964844,293.1499938964844,281.54998779296875,38958.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797843813896179,1.0,0.0,0.0,3.485788345336914,3.485811471939087,8.107656412903452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.85107421875,0.0,1379.1729736328125,1895.4371337890625,0.0,2288.204345703125,0.8707422614097595,1.0,0.0,3.0,1.0,0.0
17827860,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.2818439602851867,0.2520356178283691,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9087897539138794,0.2113218307495117,0.2000390142202377,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.2919962108135223,0.1961441040039062,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8996849060058594,0.2052900046110153,0.1943893730640411,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7652015686035156,0.1255053430795669,0.5654069781303406,285.0762939453125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2831726074219,285.07373046875,1.0,0.3106448352336883,1.0,1.0,0.0,1.0,-1.6899257898330688,1.6899235248565674,2.3161840090324404e-06,1.2973453998565674,1.0,1.0,0.0,38.18235397338867,52.0,40611.5625,0.0,385.094482421875,1.0,281.54217529296875,284.179931640625,296.36407470703125,298.9760437011719,293.1499938964844,293.1499938964844,281.25,30728.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730702757835388,1.0,0.0,0.0,3.6834557056427,3.683479070663452,9.053242706613672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.9052734375,0.0,1530.90185546875,1895.4371337890625,0.0,2228.151123046875,0.9091521501541138,1.0,0.0,3.0,1.0,0.0
17827920,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.2818439602851867,0.2520356178283691,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9087897539138794,0.2113218307495117,0.2000390142202377,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.2919962108135223,0.1961441040039062,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8996849060058594,0.2052900046110153,0.1943893730640411,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7652015686035156,0.1255053430795669,0.5654069781303406,285.0762939453125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2831726074219,285.07373046875,1.0,0.3106448352336883,1.0,1.0,0.0,1.0,-1.6899257898330688,1.6899235248565674,2.3161840090324404e-06,1.2973453998565674,1.0,1.0,0.0,38.18235397338867,52.0,40611.5625,0.0,385.094482421875,1.0,281.54217529296875,284.179931640625,296.36407470703125,298.9760437011719,293.1499938964844,293.1499938964844,281.25,30728.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730702757835388,1.0,0.0,0.0,3.6834557056427,3.683479070663452,9.053242706613672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.9052734375,0.0,1530.90185546875,1895.4371337890625,0.0,2228.151123046875,0.9091521501541138,1.0,0.0,3.0,1.0,0.0
17827980,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9931750297546388,0.2837986648082733,0.2550736367702484,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9003370404243469,0.2134751379489898,0.2022803872823715,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.2921091914176941,0.2038529217243194,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8913499116897583,0.2072587013244629,0.1964584589004516,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7588030695915222,0.1269041895866394,0.572390615940094,284.88934326171875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.28192138671875,284.8939208984375,1.0,0.3164238035678863,1.0,1.0,0.0,1.0,-1.7163817882537842,1.7163794040679932,2.386683036093018e-06,1.3183560371398926,0.8843724727630615,0.8843724727630615,0.0,40.23215866088867,55.0,41851.21875,0.0,405.94677734375,1.0,281.2574462890625,283.9820861816406,296.4442443847656,299.2010498046875,293.1499938964844,293.1499938964844,281.54998779296875,37409.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900562286376953,1.0,0.0,0.0,3.666611433029175,3.666635751724243,8.970632165983261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.15478515625,0.0,1562.320556640625,1895.4371337890625,0.0,2380.881103515625,0.909534215927124,1.0,0.0,3.0,1.0,0.0
17828040,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9931750297546388,0.2837986648082733,0.2550736367702484,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9003370404243469,0.2134751379489898,0.2022803872823715,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.2921091914176941,0.2038529217243194,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8913499116897583,0.2072587013244629,0.1964584589004516,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7588030695915222,0.1269041895866394,0.572390615940094,284.88934326171875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.28192138671875,284.8939208984375,1.0,0.3164238035678863,1.0,1.0,0.0,1.0,-1.7163817882537842,1.7163794040679932,2.386683036093018e-06,1.3183560371398926,0.8843724727630615,0.8843724727630615,0.0,40.23215866088867,55.0,41851.21875,0.0,405.94677734375,1.0,281.2574462890625,283.9820861816406,296.4442443847656,299.2010498046875,293.1499938964844,293.1499938964844,281.54998779296875,37409.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900562286376953,1.0,0.0,0.0,3.666611433029175,3.666635751724243,8.970632165983261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.15478515625,0.0,1562.320556640625,1895.4371337890625,0.0,2380.881103515625,0.909534215927124,1.0,0.0,3.0,1.0,0.0
17828100,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.985493540763855,0.2853399515151977,0.2562014460563659,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8916928768157959,0.2146719992160797,0.2033440917730331,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9924280643463136,0.2920974791049957,0.2045151889324188,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8827282786369324,0.2083509713411331,0.1974294781684875,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7520468235015869,0.1276662349700927,0.5757283568382263,285.0426330566406,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2841796875,285.0606689453125,1.0,0.319262832403183,1.0,1.0,0.0,1.0,-1.725003004074097,1.7250006198883057,2.4100013433780987e-06,1.325252890586853,0.9879708886146544,0.9879708886146544,0.0,41.82687377929688,55.0,41413.546875,0.0,415.58642578125,1.0,281.5027770996094,284.1553649902344,296.3751220703125,299.0054626464844,293.1499938964844,293.1499938964844,281.54998779296875,33445.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848970293998718,1.0,0.0,0.0,3.7137644290924072,3.713788747787476,9.202843216371548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.6787109375,0.0,1585.8275146484375,1895.4371337890625,0.0,2334.217529296875,0.9199150800704956,1.0,0.0,3.0,1.0,0.0
17828160,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.979755997657776,0.2873269617557525,0.2578752934932709,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8855218887329102,0.2160941660404205,0.2046508938074112,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9857063293457032,0.2927579283714294,0.2048120945692062,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8765659928321838,0.209659531712532,0.1986327320337295,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7473356127738953,0.1285895556211471,0.5797935128211975,285.0830993652344,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2911071777344,285.0838317871094,1.0,0.3221362829208374,1.0,1.0,0.0,1.0,-1.7352509498596191,1.7352484464645386,2.437772309349384e-06,1.333349108695984,1.0,1.0,0.0,43.24496841430664,58.0,41719.87890625,0.0,425.76177978515625,1.0,281.5428771972656,284.1644287109375,296.3836669921875,299.0692138671875,293.1499938964844,293.1499938964844,281.25,32572.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837761044502258,1.0,0.0,0.0,3.802661657333374,3.80268669128418,9.64869741437724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.88916015625,0.0,1683.02001953125,1895.4371337890625,0.0,2324.109130859375,0.9370360374450684,1.0,0.0,3.0,1.0,0.0
17828220,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.967559576034546,0.2903781831264496,0.2609758377075195,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8736984133720398,0.2184852808713913,0.2071591317653656,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.971793532371521,0.2938490211963653,0.2057183235883712,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8648019433021545,0.21182781457901,0.2009298503398895,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.738518476486206,0.1302152127027511,0.5879387259483337,284.8938903808594,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2985534667969,284.89678955078125,1.0,0.3279188871383667,1.0,1.0,0.0,1.0,-1.7556140422821045,1.755611538887024,2.4936600766523043e-06,1.349536418914795,0.9166982173919678,0.9166982173919678,0.0,46.20255279541016,61.0,42948.52734375,0.0,446.72467041015625,1.0,281.255859375,283.9569396972656,296.45819091796875,299.28399658203125,293.1499938964844,293.1499938964844,280.95001220703125,37045.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993665337562561,1.0,0.0,0.0,3.796804666519165,3.796830177307129,9.618996728022466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.60595703125,0.0,1710.8505859375,1895.4371337890625,0.0,2465.634765625,0.9383442997932434,1.0,0.0,3.0,1.0,0.0
17828280,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.967559576034546,0.2903781831264496,0.2609758377075195,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8736984133720398,0.2184852808713913,0.2071591317653656,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.971793532371521,0.2938490211963653,0.2057183235883712,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8648019433021545,0.21182781457901,0.2009298503398895,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.738518476486206,0.1302152127027511,0.5879387259483337,284.8938903808594,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2985534667969,284.89678955078125,1.0,0.3279188871383667,1.0,1.0,0.0,1.0,-1.7556140422821045,1.755611538887024,2.4936600766523043e-06,1.349536418914795,0.9166982173919678,0.9166982173919678,0.0,46.20255279541016,61.0,42948.52734375,0.0,446.72467041015625,1.0,281.255859375,283.9569396972656,296.45819091796875,299.28399658203125,293.1499938964844,293.1499938964844,280.95001220703125,37045.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993665337562561,1.0,0.0,0.0,3.796804666519165,3.796830177307129,9.618996728022466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.60595703125,0.0,1710.8505859375,1895.4371337890625,0.0,2465.634765625,0.9383442997932434,1.0,0.0,3.0,1.0,0.0
17828340,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9529701471328736,0.2931489944458008,0.2634952664375305,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8612303137779236,0.2206471562385559,0.2092949002981186,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9555194973945618,0.2948800921440124,0.2064634561538696,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8524636030197144,0.2137570679187774,0.2028508633375167,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.729181706905365,0.1317028254270553,0.5950936079025269,284.8550720214844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2998962402344,284.86993408203125,1.0,0.3335500359535217,1.0,1.0,0.0,1.0,-1.7729955911636353,1.7729929685592651,2.5419499252166133e-06,1.3633339405059814,0.8119696974754333,0.8119696974754333,0.0,49.45974349975586,64.0,43395.46484375,0.0,467.19036865234375,1.0,280.9575500488281,283.93560791015625,296.4486694335937,299.31524658203125,293.1499938964844,293.1499938964844,281.25,43858.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102316856384277,1.0,0.0,0.0,3.471485614776612,3.471509456634521,8.041259320634708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.42578125,0.0,1399.4080810546875,1895.4371337890625,0.0,2565.3271484375,0.8733865022659302,1.0,0.0,3.0,1.0,0.0
17828400,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9529701471328736,0.2931489944458008,0.2634952664375305,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8612303137779236,0.2206471562385559,0.2092949002981186,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9555194973945618,0.2948800921440124,0.2064634561538696,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8524636030197144,0.2137570679187774,0.2028508633375167,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.729181706905365,0.1317028254270553,0.5950936079025269,284.8550720214844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2998962402344,284.86993408203125,1.0,0.3335500359535217,1.0,1.0,0.0,1.0,-1.7729955911636353,1.7729929685592651,2.5419499252166133e-06,1.3633339405059814,0.8119696974754333,0.8119696974754333,0.0,49.45974349975586,64.0,43395.46484375,0.0,467.19036865234375,1.0,280.9575500488281,283.93560791015625,296.4486694335937,299.31524658203125,293.1499938964844,293.1499938964844,281.25,43858.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102316856384277,1.0,0.0,0.0,3.471485614776612,3.471509456634521,8.041259320634708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.42578125,0.0,1399.4080810546875,1895.4371337890625,0.0,2565.3271484375,0.8733865022659302,1.0,0.0,3.0,1.0,0.0
17828460,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9450294375419616,0.2975049316883087,0.2671240866184234,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8546781539916992,0.2237087935209274,0.2120341658592224,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9453722834587096,0.2973098158836365,0.2079636603593826,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.845892608165741,0.2165491431951522,0.2053446173667907,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.724410355091095,0.1338007152080536,0.6041121482849121,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3155517578125,285.0460205078125,1.0,0.339309960603714,1.0,1.0,0.0,1.0,-1.7962610721588137,1.7962584495544434,2.607322585390648e-06,1.3816940784454346,0.967384397983551,0.967384397983551,0.0,52.122215270996094,67.0,43581.078125,0.0,489.9851379394531,1.0,281.2417907714844,284.0923156738281,296.392578125,299.1844482421875,293.1499938964844,293.1499938964844,280.95001220703125,31963.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990449666976929,1.0,0.0,0.0,3.656819343566896,3.656842708587648,8.922781944420421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.62890625,0.0,1510.50830078125,1895.4371337890625,0.0,2462.696533203125,0.9039872288703918,1.0,0.0,3.0,1.0,0.0
17828520,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9450294375419616,0.2975049316883087,0.2671240866184234,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8546781539916992,0.2237087935209274,0.2120341658592224,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9453722834587096,0.2973098158836365,0.2079636603593826,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.845892608165741,0.2165491431951522,0.2053446173667907,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.724410355091095,0.1338007152080536,0.6041121482849121,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3155517578125,285.0460205078125,1.0,0.339309960603714,1.0,1.0,0.0,1.0,-1.7962610721588137,1.7962584495544434,2.607322585390648e-06,1.3816940784454346,0.967384397983551,0.967384397983551,0.0,52.122215270996094,67.0,43581.078125,0.0,489.9851379394531,1.0,281.2417907714844,284.0923156738281,296.392578125,299.1844482421875,293.1499938964844,293.1499938964844,280.95001220703125,31963.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990449666976929,1.0,0.0,0.0,3.656819343566896,3.656842708587648,8.922781944420421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.62890625,0.0,1510.50830078125,1895.4371337890625,0.0,2462.696533203125,0.9039872288703918,1.0,0.0,3.0,1.0,0.0
17828580,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9369143843650818,0.300945907831192,0.2705885469913482,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8485453724861145,0.2264474779367447,0.2148583680391311,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9352308511734008,0.299122154712677,0.2094799429178238,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8397319912910461,0.2190198302268982,0.2079148441553115,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7199863195419312,0.1357814073562622,0.6138033270835876,284.8952331542969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3208312988281,284.9026184082031,1.0,0.3452352881431579,1.0,1.0,0.0,1.0,-1.8203587532043457,1.820356011390686,2.676209078344982e-06,1.4008036851882937,0.8578842282295227,0.8578842282295227,0.0,54.92475891113281,70.0,44650.60546875,0.0,514.3068237304688,1.0,280.95721435546875,283.93585205078125,296.4766845703125,299.4021301269531,293.1499938964844,293.1499938964844,281.25,38828.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124116063117981,1.0,0.0,0.0,3.576219081878662,3.5762429237365723,8.533781965525122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.29931640625,0.0,1473.3582763671875,1895.4371337890625,0.0,2585.419189453125,0.8909362554550171,1.0,0.0,3.0,1.0,0.0
17828640,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9369143843650818,0.300945907831192,0.2705885469913482,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8485453724861145,0.2264474779367447,0.2148583680391311,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9352308511734008,0.299122154712677,0.2094799429178238,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8397319912910461,0.2190198302268982,0.2079148441553115,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7199863195419312,0.1357814073562622,0.6138033270835876,284.8952331542969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3208312988281,284.9026184082031,1.0,0.3452352881431579,1.0,1.0,0.0,1.0,-1.8203587532043457,1.820356011390686,2.676209078344982e-06,1.4008036851882937,0.8578842282295227,0.8578842282295227,0.0,54.92475891113281,70.0,44650.60546875,0.0,514.3068237304688,1.0,280.95721435546875,283.93585205078125,296.4766845703125,299.4021301269531,293.1499938964844,293.1499938964844,281.25,38828.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124116063117981,1.0,0.0,0.0,3.576219081878662,3.5762429237365723,8.533781965525122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.29931640625,0.0,1473.3582763671875,1895.4371337890625,0.0,2585.419189453125,0.8909362554550171,1.0,0.0,3.0,1.0,0.0
17828700,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9325414896011353,0.3029919266700744,0.2722177505493164,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8453457951545715,0.2279722988605499,0.2162110060453415,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.929834008216858,0.3002397418022156,0.2101483643054962,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8365150094032288,0.2203996628522873,0.2091368436813354,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7176021933555603,0.1368716806173324,0.6185171008110046,285.0513916015625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32574462890625,285.0664978027344,1.0,0.3481857478618622,1.0,1.0,0.0,1.0,-1.83186674118042,1.8318641185760496,2.709413365664659e-06,1.409876823425293,0.9669876098632812,0.9669876098632812,0.0,56.39913558959961,70.0,44334.81640625,0.0,526.5562133789062,1.0,281.2005920410156,284.1014709472656,296.4162902832031,299.2172241210937,293.1499938964844,293.1499938964844,281.25,33348.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066872954368591,1.0,0.0,0.0,3.6385984420776367,3.6386218070983887,8.834084610498394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.029296875,0.0,1500.74267578125,1895.4371337890625,0.0,2532.720703125,0.9032263159751892,1.0,0.0,3.0,1.0,0.0
17828760,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9302904009819032,0.3053391575813293,0.2742685079574585,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8436355590820312,0.2296967357397079,0.2178063541650772,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9264678359031676,0.3016298413276672,0.2110776305198669,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8347413539886475,0.2219710499048233,0.2105910331010818,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7164642810821533,0.1381042003631591,0.623972475528717,285.078369140625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3340759277344,285.0772399902344,1.0,0.3512202799320221,1.0,1.0,0.0,1.0,-1.8456555604934688,1.8456528186798096,2.749510713329073e-06,1.4207432270050049,1.0,1.0,0.0,57.66758346557617,73.0,44779.0546875,0.0,539.8536376953125,1.0,281.2425537109375,284.09637451171875,296.43218994140625,299.2971496582031,293.1499938964844,293.1499938964844,280.95001220703125,31678.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056464195251465,1.0,0.0,0.0,3.7516045570373535,3.751628875732422,9.391335993313988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.12353515625,0.0,1615.943115234375,1895.4371337890625,0.0,2523.160400390625,0.9248827695846558,1.0,0.0,3.0,1.0,0.0
17828820,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9235590100288392,0.3088702261447906,0.2778337001800537,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8388881683349609,0.2326041162014007,0.2208088040351867,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9178447723388672,0.3035061061382293,0.2126552909612655,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8298888802528381,0.2245798707008361,0.2133107036352157,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.713019609451294,0.1402650326490402,0.6345645189285278,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3381042480469,284.9033203125,1.0,0.3573276698589325,1.0,1.0,0.0,1.0,-1.8714247941970823,1.8714219331741333,2.825497404046473e-06,1.4411380290985107,0.9056915640830994,0.9056915640830994,0.0,60.55720520019531,76.0,46112.24609375,0.0,566.8402709960938,1.0,280.95709228515625,283.9012756347656,296.5096130371094,299.52520751953125,293.1499938964844,293.1499938964844,280.6499938964844,37067.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211105465888977,1.0,0.0,0.0,3.740107297897339,3.740132570266724,9.33386331780639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.93603515625,0.0,1643.935302734375,1895.4371337890625,0.0,2665.861083984375,0.9258392453193665,1.0,0.0,3.0,1.0,0.0
17828880,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9235590100288392,0.3088702261447906,0.2778337001800537,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8388881683349609,0.2326041162014007,0.2208088040351867,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9178447723388672,0.3035061061382293,0.2126552909612655,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8298888802528381,0.2245798707008361,0.2133107036352157,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.713019609451294,0.1402650326490402,0.6345645189285278,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3381042480469,284.9033203125,1.0,0.3573276698589325,1.0,1.0,0.0,1.0,-1.8714247941970823,1.8714219331741333,2.825497404046473e-06,1.4411380290985107,0.9056915640830994,0.9056915640830994,0.0,60.55720520019531,76.0,46112.24609375,0.0,566.8402709960938,1.0,280.95709228515625,283.9012756347656,296.5096130371094,299.52520751953125,293.1499938964844,293.1499938964844,280.6499938964844,37067.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211105465888977,1.0,0.0,0.0,3.740107297897339,3.740132570266724,9.33386331780639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.93603515625,0.0,1643.935302734375,1895.4371337890625,0.0,2665.861083984375,0.9258392453193665,1.0,0.0,3.0,1.0,0.0
17828940,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9148461818695068,0.3121664524078369,0.2808047235012054,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8327796459197998,0.2353116869926452,0.2234439700841903,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.907591700553894,0.3050457835197449,0.2137812674045562,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8236478567123413,0.2269744277000427,0.2156569212675094,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7080720067024231,0.1422770917415619,0.6440494656562805,284.87548828125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3387145996094,284.8877258300781,1.0,0.3632759749889374,1.0,1.0,0.0,1.0,-1.893715500831604,1.8937126398086548,2.892140400945209e-06,1.4587349891662598,0.8194179534912109,0.8194179534912109,0.0,63.81085968017578,79.0,46709.84765625,0.0,593.1657104492188,1.0,280.657958984375,283.8824462890625,296.5036315917969,299.5688781738281,293.1499938964844,293.1499938964844,280.95001220703125,42478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318979740142822,1.0,0.0,0.0,3.454770803451538,3.45479416847229,7.964009682837059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.30810546875,0.0,1372.4989013671875,1895.4371337890625,0.0,2766.12109375,0.8687844276428223,1.0,0.0,3.0,1.0,0.0
17829000,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9148461818695068,0.3121664524078369,0.2808047235012054,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8327796459197998,0.2353116869926452,0.2234439700841903,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.907591700553894,0.3050457835197449,0.2137812674045562,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8236478567123413,0.2269744277000427,0.2156569212675094,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7080720067024231,0.1422770917415619,0.6440494656562805,284.87548828125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3387145996094,284.8877258300781,1.0,0.3632759749889374,1.0,1.0,0.0,1.0,-1.893715500831604,1.8937126398086548,2.892140400945209e-06,1.4587349891662598,0.8194179534912109,0.8194179534912109,0.0,63.81085968017578,79.0,46709.84765625,0.0,593.1657104492188,1.0,280.657958984375,283.8824462890625,296.5036315917969,299.5688781738281,293.1499938964844,293.1499938964844,280.95001220703125,42478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318979740142822,1.0,0.0,0.0,3.454770803451538,3.45479416847229,7.964009682837059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.30810546875,0.0,1372.4989013671875,1895.4371337890625,0.0,2766.12109375,0.8687844276428223,1.0,0.0,3.0,1.0,0.0
17829060,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9114755392074584,0.316991925239563,0.2848722338676452,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.830253005027771,0.2389023005962371,0.2266865223646164,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.90250563621521,0.3078341782093048,0.2155535221099853,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8208925127983093,0.230209618806839,0.2185741364955902,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7063637971878052,0.1448635458946228,0.6552864909172058,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3535461425781,285.04742431640625,1.0,0.3693549931049347,1.0,1.0,0.0,1.0,-1.9216135740280151,1.9216105937957764,2.9766526949970284e-06,1.4806458950042725,0.968210756778717,0.968210756778717,0.0,66.47052764892578,82.0,47009.3203125,0.0,622.2979125976562,1.0,280.94171142578125,284.0234375,296.4562072753906,299.4550476074219,293.1499938964844,293.1499938964844,280.6499938964844,31757.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225076198577881,1.0,0.0,0.0,3.6486663818359375,3.6486895084381104,8.883039299689699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.37548828125,0.0,1499.9537353515625,1895.4371337890625,0.0,2678.816162109375,0.901966154575348,1.0,0.0,3.0,1.0,0.0
17829120,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9114755392074584,0.316991925239563,0.2848722338676452,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.830253005027771,0.2389023005962371,0.2266865223646164,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.90250563621521,0.3078341782093048,0.2155535221099853,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8208925127983093,0.230209618806839,0.2185741364955902,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7063637971878052,0.1448635458946228,0.6552864909172058,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3535461425781,285.04742431640625,1.0,0.3693549931049347,1.0,1.0,0.0,1.0,-1.9216135740280151,1.9216105937957764,2.9766526949970284e-06,1.4806458950042725,0.968210756778717,0.968210756778717,0.0,66.47052764892578,82.0,47009.3203125,0.0,622.2979125976562,1.0,280.94171142578125,284.0234375,296.4562072753906,299.4550476074219,293.1499938964844,293.1499938964844,280.6499938964844,31757.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225076198577881,1.0,0.0,0.0,3.6486663818359375,3.6486895084381104,8.883039299689699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.37548828125,0.0,1499.9537353515625,1895.4371337890625,0.0,2678.816162109375,0.901966154575348,1.0,0.0,3.0,1.0,0.0
17829180,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9074763059616088,0.3208092749118805,0.2886767983436584,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.827451229095459,0.2421116381883621,0.2299589961767196,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8971618413925171,0.3099365234375,0.217270478606224,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8178395628929138,0.2330655604600906,0.2215124666690826,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7044685482978821,0.1472641378641128,0.6669108867645264,284.9040222167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35821533203125,284.9107360839844,1.0,0.3755690455436706,1.0,1.0,0.0,1.0,-1.949665188789368,1.949662208557129,3.0631663321401e-06,1.502769112586975,0.8656346201896667,0.8656346201896667,0.0,69.33869934082031,85.0,48218.90234375,0.0,653.0049438476562,1.0,280.6572570800781,283.86932373046875,296.5357971191406,299.6783752441406,293.1499938964844,293.1499938964844,280.95001220703125,38235.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835999608039856,1.0,0.0,0.0,3.5827314853668213,3.5827550888061523,8.564890094930888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.7509765625,0.0,1476.0244140625,1895.4371337890625,0.0,2804.363525390625,0.8920632600784302,1.0,0.0,3.0,1.0,0.0
17829240,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9074763059616088,0.3208092749118805,0.2886767983436584,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.827451229095459,0.2421116381883621,0.2299589961767196,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8971618413925171,0.3099365234375,0.217270478606224,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8178395628929138,0.2330655604600906,0.2215124666690826,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7044685482978821,0.1472641378641128,0.6669108867645264,284.9040222167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35821533203125,284.9107360839844,1.0,0.3755690455436706,1.0,1.0,0.0,1.0,-1.949665188789368,1.949662208557129,3.0631663321401e-06,1.502769112586975,0.8656346201896667,0.8656346201896667,0.0,69.33869934082031,85.0,48218.90234375,0.0,653.0049438476562,1.0,280.6572570800781,283.86932373046875,296.5357971191406,299.6783752441406,293.1499938964844,293.1499938964844,280.95001220703125,38235.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835999608039856,1.0,0.0,0.0,3.5827314853668213,3.5827550888061523,8.564890094930888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.7509765625,0.0,1476.0244140625,1895.4371337890625,0.0,2804.363525390625,0.8920632600784302,1.0,0.0,3.0,1.0,0.0
17829300,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9052761197090148,0.3230703771114349,0.2904862463474273,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8258620500564575,0.2438824474811554,0.2315358370542526,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.894252598285675,0.311216652393341,0.2180472910404205,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8161060810089111,0.2346459925174713,0.2229171991348266,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7033207416534424,0.1485620439052581,0.6725369095802307,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3629150390625,285.0688781738281,1.0,0.3786522150039673,1.0,1.0,0.0,1.0,-1.9631049633026123,1.963101863861084,3.1050192319526104e-06,1.5133050680160522,0.9746242761611938,0.9746242761611938,0.0,70.83964538574219,85.0,47941.55859375,0.0,668.42578125,1.0,280.9009094238281,284.02813720703125,296.4794616699219,299.4982604980469,293.1499938964844,293.1499938964844,280.95001220703125,33034.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308982253074646,1.0,0.0,0.0,3.6517512798309326,3.651774883270264,8.898066994333931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.2119140625,0.0,1512.9189453125,1895.4371337890625,0.0,2756.80908203125,0.9057761430740356,1.0,0.0,3.0,1.0,0.0
