time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9046562910079956,0.3256194591522217,0.2927237451076507,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8254090547561646,0.2458486109972,0.2333599925041198,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8927587866783142,0.3127561807632446,0.2190842777490615,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8155130743980408,0.2364127486944198,0.2245568633079528,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7032747864723206,0.1499982923269271,0.6789076924324036,285.077880859375,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37060546875,285.07745361328125,1.0,0.3818195462226867,1.0,1.0,0.0,1.0,-1.978845477104187,1.9788422584533687,3.1544382181891706e-06,1.5256426334381104,1.0,1.0,0.0,72.1177978515625,88.0,48425.609375,0.0,685.1119995117188,1.0,280.9423828125,284.0226745605469,296.49658203125,299.5831298828125,293.1499938964844,293.1499938964844,280.6499938964844,31823.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303994536399841,1.0,0.0,0.0,3.758031845092773,3.758056163787842,9.423542337572144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.4091796875,0.0,1624.542724609375,1895.4371337890625,0.0,2752.164794921875,0.9264451265335084,1.0,0.0,3.0,1.0,0.0
17829420,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9015557169914246,0.3295398354530334,0.2966247200965881,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8232158422470093,0.249212384223938,0.2367936074733734,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8881517648696899,0.3149210512638092,0.2208602130413055,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8130040764808655,0.239380806684494,0.2276195585727691,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.701976478099823,0.1525280326604843,0.6911894083023071,284.9049377441406,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3742370605469,284.9089660644531,1.0,0.3881691396236419,1.0,1.0,0.0,1.0,-2.0082178115844727,2.0082147121429443,3.2479485980729805e-06,1.548754334449768,0.9136735200881958,0.9136735200881958,0.0,75.06316375732422,91.0,49903.7421875,0.0,718.7979736328125,1.0,280.6560974121094,283.8296813964844,296.5703125,299.8172912597656,293.1499938964844,293.1499938964844,280.3500061035156,36762.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454985618591309,1.0,0.0,0.0,3.7548773288726807,3.7549026012420654,9.407728498445068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.26220703125,0.0,1658.8763427734375,1895.4371337890625,0.0,2893.128662109375,0.928994596004486,1.0,0.0,3.0,1.0,0.0
17829480,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9015557169914246,0.3295398354530334,0.2966247200965881,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8232158422470093,0.249212384223938,0.2367936074733734,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8881517648696899,0.3149210512638092,0.2208602130413055,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8130040764808655,0.239380806684494,0.2276195585727691,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.701976478099823,0.1525280326604843,0.6911894083023071,284.9049377441406,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3742370605469,284.9089660644531,1.0,0.3881691396236419,1.0,1.0,0.0,1.0,-2.0082178115844727,2.0082147121429443,3.2479485980729805e-06,1.548754334449768,0.9136735200881958,0.9136735200881958,0.0,75.06316375732422,91.0,49903.7421875,0.0,718.7979736328125,1.0,280.6560974121094,283.8296813964844,296.5703125,299.8172912597656,293.1499938964844,293.1499938964844,280.3500061035156,36762.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454985618591309,1.0,0.0,0.0,3.7548773288726807,3.7549026012420654,9.407728498445068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.26220703125,0.0,1658.8763427734375,1895.4371337890625,0.0,2893.128662109375,0.928994596004486,1.0,0.0,3.0,1.0,0.0
17829540,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8968662023544312,0.3333570063114166,0.3000237047672272,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8196948766708374,0.2523866891860962,0.2398571074008941,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8819174766540527,0.3167477548122406,0.2221806943416595,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8090408444404602,0.2421124130487442,0.2302801758050918,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6992992162704468,0.1548767238855362,0.7021820545196533,284.8832702636719,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37548828125,284.8932800292969,1.0,0.3943296372890472,1.0,1.0,0.0,1.0,-2.033961296081543,2.0339579582214355,3.3310457183688413e-06,1.5689496994018557,0.8337925672531128,0.8337925672531128,0.0,78.37315368652344,94.0,50641.53515625,0.0,751.5791015625,1.0,280.35772705078125,283.8032531738281,296.5655822753906,299.8702697753906,293.1499938964844,293.1499938964844,280.6499938964844,41506.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559362888336182,1.0,0.0,0.0,3.5070395469665527,3.507063150405884,8.206815209632623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.12939453125,0.0,1419.4425048828125,1895.4371337890625,0.0,2990.899658203125,0.8793145418167114,1.0,0.0,3.0,1.0,0.0
17829600,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8968662023544312,0.3333570063114166,0.3000237047672272,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8196948766708374,0.2523866891860962,0.2398571074008941,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8819174766540527,0.3167477548122406,0.2221806943416595,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8090408444404602,0.2421124130487442,0.2302801758050918,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6992992162704468,0.1548767238855362,0.7021820545196533,284.8832702636719,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37548828125,284.8932800292969,1.0,0.3943296372890472,1.0,1.0,0.0,1.0,-2.033961296081543,2.0339579582214355,3.3310457183688413e-06,1.5689496994018557,0.8337925672531128,0.8337925672531128,0.0,78.37315368652344,94.0,50641.53515625,0.0,751.5791015625,1.0,280.35772705078125,283.8032531738281,296.5655822753906,299.8702697753906,293.1499938964844,293.1499938964844,280.6499938964844,41506.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559362888336182,1.0,0.0,0.0,3.5070395469665527,3.507063150405884,8.206815209632623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.12939453125,0.0,1419.4425048828125,1895.4371337890625,0.0,2990.899658203125,0.8793145418167114,1.0,0.0,3.0,1.0,0.0
17829660,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8961790800094604,0.3387838900089264,0.304610401391983,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8191627860069275,0.2564879059791565,0.2435636222362518,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8793479204177856,0.319830060005188,0.2241518795490265,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8081204295158386,0.2457064092159271,0.2335225343704223,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6994530558586121,0.1578192710876464,0.714952290058136,285.05242919921875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3905944824219,285.0505676269531,1.0,0.4006280303001404,1.0,1.0,0.0,1.0,-2.065513610839844,2.065510034561157,3.4342726848990424e-06,1.593585729598999,0.9824456572532654,0.9824456572532654,0.0,81.0153579711914,97.0,50987.53515625,0.0,787.81201171875,1.0,280.64239501953125,283.9440612792969,296.5248413085937,299.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,31817.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477575182914734,1.0,0.0,0.0,3.69375991821289,3.6937835216522217,9.10396522613155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8583984375,0.0,1550.7330322265625,1895.4371337890625,0.0,2914.271484375,0.9121120572090148,1.0,0.0,3.0,1.0,0.0
17829720,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8961790800094604,0.3387838900089264,0.304610401391983,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8191627860069275,0.2564879059791565,0.2435636222362518,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8793479204177856,0.319830060005188,0.2241518795490265,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8081204295158386,0.2457064092159271,0.2335225343704223,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6994530558586121,0.1578192710876464,0.714952290058136,285.05242919921875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3905944824219,285.0505676269531,1.0,0.4006280303001404,1.0,1.0,0.0,1.0,-2.065513610839844,2.065510034561157,3.4342726848990424e-06,1.593585729598999,0.9824456572532654,0.9824456572532654,0.0,81.0153579711914,97.0,50987.53515625,0.0,787.81201171875,1.0,280.64239501953125,283.9440612792969,296.5248413085937,299.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,31817.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477575182914734,1.0,0.0,0.0,3.69375991821289,3.6937835216522217,9.10396522613155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8583984375,0.0,1550.7330322265625,1895.4371337890625,0.0,2914.271484375,0.9121120572090148,1.0,0.0,3.0,1.0,0.0
17829780,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8946712613105774,0.3431245982646942,0.308896005153656,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8182109594345093,0.260171890258789,0.2472886741161346,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8762392401695251,0.3221924602985382,0.2260513454675674,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8067450523376465,0.2488820254802703,0.2367680519819259,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6992725729942322,0.1605405956506729,0.7280431985855103,284.90887451171875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39532470703125,284.9147033691406,1.0,0.4070596992969513,1.0,1.0,0.0,1.0,-2.0970394611358643,2.0970358848571777,3.5392911286180606e-06,1.6183063983917236,0.8834161162376404,0.8834161162376404,0.0,83.90067291259766,100.0,52362.796875,0.0,825.8778076171875,1.0,280.3567810058594,283.7861633300781,296.6010437011719,299.9976806640625,293.1499938964844,293.1499938964844,280.6499938964844,37699.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610239624977112,1.0,0.0,0.0,3.645174026489258,3.645198345184326,8.866043117450317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.10791015625,0.0,1540.50537109375,1895.4371337890625,0.0,3038.608642578125,0.905523419380188,1.0,0.0,3.0,1.0,0.0
17829840,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8946712613105774,0.3431245982646942,0.308896005153656,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8182109594345093,0.260171890258789,0.2472886741161346,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8762392401695251,0.3221924602985382,0.2260513454675674,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8067450523376465,0.2488820254802703,0.2367680519819259,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6992725729942322,0.1605405956506729,0.7280431985855103,284.90887451171875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39532470703125,284.9147033691406,1.0,0.4070596992969513,1.0,1.0,0.0,1.0,-2.0970394611358643,2.0970358848571777,3.5392911286180606e-06,1.6183063983917236,0.8834161162376404,0.8834161162376404,0.0,83.90067291259766,100.0,52362.796875,0.0,825.8778076171875,1.0,280.3567810058594,283.7861633300781,296.6010437011719,299.9976806640625,293.1499938964844,293.1499938964844,280.6499938964844,37699.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610239624977112,1.0,0.0,0.0,3.645174026489258,3.645198345184326,8.866043117450317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.10791015625,0.0,1540.50537109375,1895.4371337890625,0.0,3038.608642578125,0.905523419380188,1.0,0.0,3.0,1.0,0.0
17829900,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8936455249786377,0.3456667065620422,0.3109393119812011,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8175168037414551,0.2621898055076599,0.2490865141153335,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8744314312934875,0.3236134052276611,0.2269186079502105,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8058136105537415,0.2506284713745117,0.2383192032575607,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6989514827728271,0.1620013564825058,0.7343593239784241,285.06085205078125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4000549316406,285.0720520019531,1.0,0.4102450311183929,1.0,1.0,0.0,1.0,-2.11214017868042,2.1121366024017334,3.590084361349e-06,1.630074143409729,0.9940758347511292,0.9940758347511292,0.0,85.41277313232422,100.0,52082.44140625,0.0,844.9439697265625,1.0,280.6024169921875,283.94451904296875,296.54864501953125,299.819580078125,293.1499938964844,293.1499938964844,280.6499938964844,32984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563685417175293,1.0,0.0,0.0,3.7131848335266113,3.7132089138031006,9.199970349982324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.7607421875,0.0,1581.6551513671875,1895.4371337890625,0.0,2994.95166015625,0.919335126876831,1.0,0.0,3.0,1.0,0.0
17829960,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8939686417579651,0.348507821559906,0.3134289681911468,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.817854106426239,0.2644141614437103,0.2511445879936218,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8738582730293274,0.3252991735935211,0.2280518412590026,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8059749603271484,0.2525708973407745,0.2401157319545745,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.6996216773986816,0.1636092513799667,0.7414618730545044,285.08673095703125,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.40789794921875,285.0877685546875,1.0,0.4135219156742096,1.0,1.0,0.0,1.0,-2.1296491622924805,2.129645586013794,3.649470272648614e-06,1.6437203884124756,1.0,1.0,0.0,86.67579650878906,103.0,52555.1171875,0.0,865.5772094726562,1.0,280.6428527832031,283.94879150390625,296.5661315917969,299.9061584472656,293.1499938964844,293.1499938964844,280.3500061035156,32507.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561589121818542,1.0,0.0,0.0,3.798581838607788,3.798606634140015,9.62800413617515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.296875,0.0,1677.6453857421875,1895.4371337890625,0.0,2992.986572265625,0.9360719919204712,1.0,0.0,3.0,1.0,0.0
17830020,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8940513134002686,0.3509999513626098,0.3159331381320953,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8180649280548096,0.266528844833374,0.2532898783683777,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8730874061584473,0.3267392814159393,0.2292118370532989,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8059952259063721,0.2543976306915283,0.241986870765686,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7002052664756775,0.1651683449745178,0.7489446997642517,284.9473571777344,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4117736816406,284.9343566894531,1.0,0.4169709682464599,1.0,1.0,0.0,1.0,-2.1478636264801025,2.147860050201416,3.711893441504799e-06,1.6579691171646118,0.9645561575889589,0.9645561575889589,0.0,88.06419372558594,103.0,53983.859375,0.0,887.6310424804688,1.0,280.3902587890625,283.76812744140625,296.6369323730469,300.1657409667969,293.1499938964844,293.1499938964844,280.3500061035156,33873.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656336665153503,1.0,0.0,0.0,3.837428569793701,3.837454080581665,9.825935194385238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.708984375,0.0,1735.133544921875,1895.4371337890625,0.0,3081.850341796875,0.9451903700828552,1.0,0.0,3.0,1.0,0.0
17830080,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8928531408309937,0.3529300391674042,0.317809134721756,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8173113465309143,0.2682673931121826,0.2550454139709472,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8712498545646667,0.3277621269226074,0.2300317883491516,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8050011992454529,0.2558724284172058,0.2434947043657302,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.6998299956321716,0.1664602011442184,0.7551963925361633,284.91876220703125,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.41119384765625,284.9218444824219,1.0,0.4200918078422546,1.0,1.0,0.0,1.0,-2.162532329559326,2.1625285148620605,3.7625904951710254e-06,1.6694508790969849,0.936880111694336,0.936880111694336,0.0,89.62056732177734,106.0,54235.05859375,0.0,907.24658203125,1.0,280.3558349609375,283.75360107421875,296.63641357421875,300.1488647460937,293.1499938964844,293.1499938964844,280.04998779296875,36158.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705151081085205,1.0,0.0,0.0,3.81271767616272,3.812743425369263,9.699796237327971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.1640625,0.0,1723.084228515625,1895.4371337890625,0.0,3127.642333984375,0.941650092601776,1.0,0.0,3.0,1.0,0.0
17830140,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.889745831489563,0.3569778501987457,0.3214590549468994,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8151935338973999,0.2718258798122406,0.258488655090332,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8668424487113953,0.329816609621048,0.2315197587013244,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8023396730422974,0.258861780166626,0.2464100867509842,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6984477639198303,0.1690634489059448,0.76738041639328,284.8856506347656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4098815917969,284.89385986328125,1.0,0.42642742395401,1.0,1.0,0.0,1.0,-2.1909754276275635,2.1909713745117188,3.861829100060277e-06,1.6916439533233645,0.8546206951141357,0.8546206951141357,0.0,93.01889038085938,109.0,55126.0859375,0.0,947.3827514648438,1.0,280.05718994140625,283.70849609375,296.6350402832031,300.21600341796875,293.1499938964844,293.1499938964844,280.3500061035156,40702.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807016015052795,1.0,0.0,0.0,3.603425979614258,3.603450298309326,8.664121082802012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.39453125,0.0,1516.705322265625,1895.4371337890625,0.0,3223.1552734375,0.8995965123176575,1.0,0.0,3.0,1.0,0.0
17830200,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.889745831489563,0.3569778501987457,0.3214590549468994,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8151935338973999,0.2718258798122406,0.258488655090332,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8668424487113953,0.329816609621048,0.2315197587013244,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8023396730422974,0.258861780166626,0.2464100867509842,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6984477639198303,0.1690634489059448,0.76738041639328,284.8856506347656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4098815917969,284.89385986328125,1.0,0.42642742395401,1.0,1.0,0.0,1.0,-2.1909754276275635,2.1909713745117188,3.861829100060277e-06,1.6916439533233645,0.8546206951141357,0.8546206951141357,0.0,93.01889038085938,109.0,55126.0859375,0.0,947.3827514648438,1.0,280.05718994140625,283.70849609375,296.6350402832031,300.21600341796875,293.1499938964844,293.1499938964844,280.3500061035156,40702.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807016015052795,1.0,0.0,0.0,3.603425979614258,3.603450298309326,8.664121082802012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.39453125,0.0,1516.705322265625,1895.4371337890625,0.0,3223.1552734375,0.8995965123176575,1.0,0.0,3.0,1.0,0.0
17830260,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8901662826538086,0.3626741170883178,0.3262604475021362,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8157647252082825,0.2763415277004242,0.2625648379325866,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8656098246574402,0.3331528902053833,0.2336552888154983,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8025190234184265,0.262751042842865,0.2499092519283294,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6995797753334045,0.1722882837057113,0.7813293933868408,285.05810546875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4232788085937,285.0570373535156,1.0,0.4328854382038116,1.0,1.0,0.0,1.0,-2.2251546382904053,2.2251505851745605,3.982700945925899e-06,1.718187928199768,1.0,1.0,0.0,95.67677307128906,112.0,55457.109375,0.0,991.4561157226562,1.0,280.34307861328125,283.85858154296875,296.6000061035156,300.1172790527344,293.1499938964844,293.1499938964844,280.04998779296875,32148.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735136985778809,1.0,0.0,0.0,3.772039651870728,3.772064208984375,9.493924153503032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.7421875,0.0,1643.4459228515625,1895.4371337890625,0.0,3155.76806640625,0.9300135374069214,1.0,0.0,3.0,1.0,0.0
17830320,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8901662826538086,0.3626741170883178,0.3262604475021362,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8157647252082825,0.2763415277004242,0.2625648379325866,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8656098246574402,0.3331528902053833,0.2336552888154983,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8025190234184265,0.262751042842865,0.2499092519283294,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6995797753334045,0.1722882837057113,0.7813293933868408,285.05810546875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4232788085937,285.0570373535156,1.0,0.4328854382038116,1.0,1.0,0.0,1.0,-2.2251546382904053,2.2251505851745605,3.982700945925899e-06,1.718187928199768,1.0,1.0,0.0,95.67677307128906,112.0,55457.109375,0.0,991.4561157226562,1.0,280.34307861328125,283.85858154296875,296.6000061035156,300.1172790527344,293.1499938964844,293.1499938964844,280.04998779296875,32148.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735136985778809,1.0,0.0,0.0,3.772039651870728,3.772064208984375,9.493924153503032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.7421875,0.0,1643.4459228515625,1895.4371337890625,0.0,3155.76806640625,0.9300135374069214,1.0,0.0,3.0,1.0,0.0
17830380,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8897660374641418,0.3672152459621429,0.3307366073131561,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8158966898918152,0.2804026007652282,0.2666519284248352,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8638393878936768,0.335747629404068,0.2357161790132522,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8022403717041016,0.2661958038806915,0.2534132599830627,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7003617286682129,0.1752650439739227,0.7955923080444336,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42584228515625,284.91949462890625,1.0,0.4394726753234863,1.0,1.0,0.0,1.0,-2.2592618465423584,2.2592577934265137,4.1055213841900695e-06,1.7448039054870603,0.9120104908943176,0.9120104908943176,0.0,98.59351348876952,115.0,57023.33984375,0.0,1037.6507568359375,1.0,280.0570068359375,283.69390869140625,296.6715393066406,300.35595703125,293.1499938964844,293.1499938964844,279.75,36999.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861691355705261,1.0,0.0,0.0,3.744889259338379,3.744914531707764,9.35774608024076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.91796875,0.0,1648.9970703125,1895.4371337890625,0.0,3274.364013671875,0.927292823791504,1.0,0.0,3.0,1.0,0.0
17830440,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8897660374641418,0.3672152459621429,0.3307366073131561,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8158966898918152,0.2804026007652282,0.2666519284248352,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8638393878936768,0.335747629404068,0.2357161790132522,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8022403717041016,0.2661958038806915,0.2534132599830627,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7003617286682129,0.1752650439739227,0.7955923080444336,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42584228515625,284.91949462890625,1.0,0.4394726753234863,1.0,1.0,0.0,1.0,-2.2592618465423584,2.2592577934265137,4.1055213841900695e-06,1.7448039054870603,0.9120104908943176,0.9120104908943176,0.0,98.59351348876952,115.0,57023.33984375,0.0,1037.6507568359375,1.0,280.0570068359375,283.69390869140625,296.6715393066406,300.35595703125,293.1499938964844,293.1499938964844,279.75,36999.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861691355705261,1.0,0.0,0.0,3.744889259338379,3.744914531707764,9.35774608024076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.91796875,0.0,1648.9970703125,1895.4371337890625,0.0,3274.364013671875,0.927292823791504,1.0,0.0,3.0,1.0,0.0
17830500,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8888617753982544,0.3693224489688873,0.3327138423919678,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8154084086418152,0.2823166847229004,0.2685374915599823,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8623267412185669,0.3368816971778869,0.2365757524967193,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8015086054801941,0.2677960395812988,0.255005270242691,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7001979947090149,0.1766597628593444,0.8021963834762573,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4254150390625,284.8236389160156,1.0,0.4426953196525574,1.0,1.0,0.0,1.0,-2.274780035018921,2.274775981903076,4.162007371633081e-06,1.7568840980529783,0.8271152973175049,0.8271152973175049,0.0,100.2247085571289,115.0,57885.26171875,0.0,1060.2587890625,1.0,279.7983093261719,283.5810546875,296.69903564453125,300.5161437988281,293.1499938964844,293.1499938964844,279.75,41035.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935040831565857,1.0,0.0,0.0,3.655563592910767,3.655588626861572,8.916655929169792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5498046875,0.0,1577.099853515625,1895.4371337890625,0.0,3342.961669921875,0.9075495600700378,1.0,0.0,3.0,1.0,0.0
17830560,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8878498673439026,0.3715724945068359,0.3346345424652099,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8148211240768433,0.2842894494533539,0.2703762054443359,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8607162237167358,0.3380977809429168,0.237387329339981,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8006691336631775,0.2694446742534637,0.2565458416938782,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6999179124832153,0.1780779808759689,0.8086007237434387,284.9037475585937,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4257507324219,284.9101257324219,1.0,0.4458714425563812,1.0,1.0,0.0,1.0,-2.28981351852417,2.289809226989746,4.2170813685515895e-06,1.7685658931732178,0.8496600389480591,0.8496600389480591,0.0,101.8858413696289,118.0,57945.140625,0.0,1082.7392578125,1.0,279.75799560546875,283.6630859375,296.6747741699219,300.428466796875,293.1499938964844,293.1499938964844,280.04998779296875,40091.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950666785240173,1.0,0.0,0.0,3.543806791305542,3.543830394744873,8.379794280699571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.865234375,0.0,1447.926513671875,1895.4371337890625,0.0,3357.556640625,0.8862541317939758,1.0,0.0,3.0,1.0,0.0
17830620,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8890208005905151,0.3774199485778808,0.3396179974079132,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8161246180534363,0.2890716195106506,0.2747238576412201,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8603324294090271,0.3416092097759247,0.2396732866764068,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8016040325164795,0.273531824350357,0.260251522064209,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7017074823379517,0.1814855486154556,0.8234093189239502,285.05377197265625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4386901855469,285.0520935058594,1.0,0.4524346888065338,1.0,1.0,0.0,1.0,-2.32600212097168,2.325997829437256,4.3510872274055146e-06,1.7966089248657229,0.9918942451477052,0.9918942451477052,0.0,104.47136688232422,121.0,58388.6171875,0.0,1132.3389892578125,1.0,280.042724609375,283.79205322265625,296.6484375,300.3467712402344,293.1499938964844,293.1499938964844,279.75,31885.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886060118675232,1.0,0.0,0.0,3.724574327468872,3.7245981693267822,9.256494877263322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.2412109375,0.0,1586.3148193359375,1895.4371337890625,0.0,3297.16845703125,0.9190528988838196,1.0,0.0,3.0,1.0,0.0
17830680,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8890208005905151,0.3774199485778808,0.3396179974079132,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8161246180534363,0.2890716195106506,0.2747238576412201,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8603324294090271,0.3416092097759247,0.2396732866764068,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8016040325164795,0.273531824350357,0.260251522064209,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7017074823379517,0.1814855486154556,0.8234093189239502,285.05377197265625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4386901855469,285.0520935058594,1.0,0.4524346888065338,1.0,1.0,0.0,1.0,-2.32600212097168,2.325997829437256,4.3510872274055146e-06,1.7966089248657229,0.9918942451477052,0.9918942451477052,0.0,104.47136688232422,121.0,58388.6171875,0.0,1132.3389892578125,1.0,280.042724609375,283.79205322265625,296.6484375,300.3467712402344,293.1499938964844,293.1499938964844,279.75,31885.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886060118675232,1.0,0.0,0.0,3.724574327468872,3.7245981693267822,9.256494877263322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.2412109375,0.0,1586.3148193359375,1895.4371337890625,0.0,3297.16845703125,0.9190528988838196,1.0,0.0,3.0,1.0,0.0
17830740,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8889974355697632,0.3820247054100036,0.344146728515625,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.816673219203949,0.2933292090892792,0.2789986431598663,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8590664267539978,0.3443067967891693,0.2418039292097091,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8017494678497314,0.2771077454090118,0.2638818025588989,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7028381824493408,0.1845888644456863,0.8382625579833984,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4401550292969,284.92333984375,1.0,0.4591054022312164,1.0,1.0,0.0,1.0,-2.3613460063934326,2.3613414764404297,4.484332748688757e-06,1.8241283893585205,0.9011857509613036,0.9011857509613036,0.0,107.42399597167967,124.0,59967.78125,0.0,1183.8165283203125,1.0,279.7565612792969,283.6353759765625,296.7176818847656,300.5867614746094,293.1499938964844,293.1499938964844,280.04998779296875,37057.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009140729904176,1.0,0.0,0.0,3.692453622817993,3.6924781799316406,9.097527708945564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.125,0.0,1588.921875,1895.4371337890625,0.0,3412.103271484375,0.9156935811042786,1.0,0.0,3.0,1.0,0.0
17830800,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8889974355697632,0.3820247054100036,0.344146728515625,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.816673219203949,0.2933292090892792,0.2789986431598663,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8590664267539978,0.3443067967891693,0.2418039292097091,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8017494678497314,0.2771077454090118,0.2638818025588989,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7028381824493408,0.1845888644456863,0.8382625579833984,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4401550292969,284.92333984375,1.0,0.4591054022312164,1.0,1.0,0.0,1.0,-2.3613460063934326,2.3613414764404297,4.484332748688757e-06,1.8241283893585205,0.9011857509613036,0.9011857509613036,0.0,107.42399597167967,124.0,59967.78125,0.0,1183.8165283203125,1.0,279.7565612792969,283.6353759765625,296.7176818847656,300.5867614746094,293.1499938964844,293.1499938964844,280.04998779296875,37057.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009140729904176,1.0,0.0,0.0,3.692453622817993,3.6924781799316406,9.097527708945564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.125,0.0,1588.921875,1895.4371337890625,0.0,3412.103271484375,0.9156935811042786,1.0,0.0,3.0,1.0,0.0
17830860,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8890195488929749,0.3874512612819671,0.3488064706325531,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.817107081413269,0.2978537082672119,0.2832303643226623,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8577553033828735,0.3474609851837158,0.2439227700233459,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8017494678497314,0.2808941602706909,0.2674354016780853,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.703698456287384,0.1877105385065078,0.8524993062019348,285.0914611816406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4475402832031,285.0928039550781,1.0,0.465705931186676,1.0,1.0,0.0,1.0,-2.395942449569702,2.395937919616699,4.616563273884822e-06,1.8509390354156487,1.0,1.0,0.0,110.42411041259766,127.0,60149.91015625,0.0,1235.987060546875,1.0,280.0434875488281,283.79736328125,296.691162109375,300.5038757324219,293.1499938964844,293.1499938964844,279.75,33014.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969296813011169,1.0,0.0,0.0,3.82853889465332,3.828564167022705,9.780462733033346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6708984375,0.0,1717.593994140625,1895.4371337890625,0.0,3374.94775390625,0.9431344270706176,1.0,0.0,3.0,1.0,0.0
17830920,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8890195488929749,0.3874512612819671,0.3488064706325531,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.817107081413269,0.2978537082672119,0.2832303643226623,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8577553033828735,0.3474609851837158,0.2439227700233459,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8017494678497314,0.2808941602706909,0.2674354016780853,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.703698456287384,0.1877105385065078,0.8524993062019348,285.0914611816406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4475402832031,285.0928039550781,1.0,0.465705931186676,1.0,1.0,0.0,1.0,-2.395942449569702,2.395937919616699,4.616563273884822e-06,1.8509390354156487,1.0,1.0,0.0,110.42411041259766,127.0,60149.91015625,0.0,1235.987060546875,1.0,280.0434875488281,283.79736328125,296.691162109375,300.5038757324219,293.1499938964844,293.1499938964844,279.75,33014.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969296813011169,1.0,0.0,0.0,3.82853889465332,3.828564167022705,9.780462733033346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6708984375,0.0,1717.593994140625,1895.4371337890625,0.0,3374.94775390625,0.9431344270706176,1.0,0.0,3.0,1.0,0.0
17830980,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8870667219161987,0.3914059102535248,0.3528941571712494,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8158751726150513,0.3014441728591919,0.2870266139507293,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8547168374061584,0.3494809865951538,0.2456878572702407,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7999559640884399,0.283751368522644,0.2705384194850921,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7027013897895813,0.1900213807821273,0.8645657300949097,284.926513671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.441650390625,284.92877197265625,1.0,0.4720844030380249,1.0,1.0,0.0,1.0,-2.425767660140991,2.425762891769409,4.732416527986061e-06,1.8741867542266848,0.9502140879631042,0.9502140879631042,0.0,114.0468978881836,130.0,61925.671875,0.0,1286.3182373046875,1.0,279.7557373046875,283.6018371582031,296.7553100585937,300.749267578125,293.1499938964844,293.1499938964844,279.45001220703125,35935.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094238877296448,1.0,0.0,0.0,3.84694504737854,3.846971035003662,9.874730722003733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.8837890625,0.0,1763.0118408203125,1895.4371337890625,0.0,3491.25634765625,0.9492563009262084,1.0,0.0,3.0,1.0,0.0
17831040,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8870667219161987,0.3914059102535248,0.3528941571712494,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8158751726150513,0.3014441728591919,0.2870266139507293,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8547168374061584,0.3494809865951538,0.2456878572702407,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7999559640884399,0.283751368522644,0.2705384194850921,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7027013897895813,0.1900213807821273,0.8645657300949097,284.926513671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.441650390625,284.92877197265625,1.0,0.4720844030380249,1.0,1.0,0.0,1.0,-2.425767660140991,2.425762891769409,4.732416527986061e-06,1.8741867542266848,0.9502140879631042,0.9502140879631042,0.0,114.0468978881836,130.0,61925.671875,0.0,1286.3182373046875,1.0,279.7557373046875,283.6018371582031,296.7553100585937,300.749267578125,293.1499938964844,293.1499938964844,279.45001220703125,35935.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094238877296448,1.0,0.0,0.0,3.84694504737854,3.846971035003662,9.874730722003733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.8837890625,0.0,1763.0118408203125,1895.4371337890625,0.0,3491.25634765625,0.9492563009262084,1.0,0.0,3.0,1.0,0.0
17831100,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8849944472312927,0.393029510974884,0.3544968962669372,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8143236041069031,0.3029317259788513,0.2885822653770447,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8522164225578308,0.3501317203044891,0.2462648451328277,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7980591654777527,0.2848621010780334,0.2717441618442535,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7011908888816833,0.1908792406320572,0.8691451549530029,284.8224182128906,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4354553222656,284.82049560546875,1.0,0.4750267267227173,1.0,1.0,0.0,1.0,-2.437208414077759,2.4372036457061768,4.7772091420483775e-06,1.8830816745758057,0.857720136642456,0.857720136642456,0.0,116.14324951171876,130.0,62831.2578125,0.0,1308.85498046875,1.0,279.4955444335937,283.4755249023437,296.7806701660156,300.9109802246094,293.1499938964844,293.1499938964844,279.45001220703125,39957.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163531064987184,1.0,0.0,0.0,3.773759841918945,3.7737858295440674,9.502586522103228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.162109375,0.0,1705.8800048828125,1895.4371337890625,0.0,3555.46533203125,0.9333186149597168,1.0,0.0,3.0,1.0,0.0
17831160,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8827762603759766,0.3947759568691253,0.3559956550598144,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8125880360603333,0.3044178783893585,0.2900114059448242,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8495661020278931,0.3508094847202301,0.2467374503612518,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7959685921669006,0.2859534323215484,0.2728125154972076,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6994353532791138,0.1916764974594116,0.8730571269989014,284.88995361328125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4300537109375,284.89599609375,1.0,0.4778083860874176,1.0,1.0,0.0,1.0,-2.447277307510376,2.447272300720215,4.816755335923517e-06,1.890880823135376,0.8696106672286987,0.8696106672286987,0.0,118.26653289794922,118.0,62759.67578125,0.0,1330.0098876953125,1.0,279.4570617675781,283.5473327636719,296.7581481933594,300.81884765625,293.1499938964844,293.1499938964844,279.75,40030.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917643129825592,1.0,0.0,0.0,3.663506746292114,3.66353178024292,8.955447583502973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.4580078125,0.0,1578.5128173828125,1895.4371337890625,0.0,3567.39208984375,0.9122852683067322,1.0,0.0,3.0,1.0,0.0
