time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8868624567985535,0.3977159857749939,0.3582296669483185,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8161452412605286,0.3066494166851043,0.2918660342693329,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8523977994918823,0.352228432893753,0.2474913001060485,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7993455529212952,0.2876743674278259,0.2742025554180145,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7025547623634338,0.1928895115852356,0.8777093887329102,285.0486755371094,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4313659667969,285.0507507324219,1.0,0.4786281287670135,1.0,1.0,0.0,1.0,-2.46035099029541,2.460346221923828,4.868257292400813e-06,1.900956392288208,0.9852778911590576,0.9852778911590576,0.0,117.5579071044922,118.0,62493.88671875,0.0,1343.186767578125,1.0,279.7177429199219,283.7020568847656,296.7135314941406,300.6431579589844,293.1499938964844,293.1499938964844,279.75,33347.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111231565475464,1.0,0.0,0.0,3.74659276008606,3.746617317199707,9.366261224386108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.4521484375,0.0,1622.9381103515625,1895.4371337890625,0.0,3507.0244140625,0.9265785217285156,1.0,0.0,3.0,1.0,0.0
17831280,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8924511075019836,0.3997595012187958,0.3599971830844879,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8208291530609131,0.3082284927368164,0.2932597398757934,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8568734526634216,0.3532803058624267,0.2481564730405807,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8040944933891296,0.2889065146446228,0.2752712666988373,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7068634033203125,0.1937622129917144,0.8811820149421692,285.044677734375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4335632324219,285.04345703125,1.0,0.4785908162593841,1.0,1.0,0.0,1.0,-2.4704039096832275,2.470399141311645,4.908092705591116e-06,1.90872585773468,1.0,1.0,0.0,115.83790588378906,106.0,62863.6328125,0.0,1348.4476318359375,1.0,279.7434387207031,283.6888122558594,296.7353820800781,300.7199401855469,293.1499938964844,293.1499938964844,279.45001220703125,32721.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106450080871582,1.0,0.0,0.0,3.8098466396331774,3.809871673583984,9.685193163022632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.1298828125,0.0,1692.7755126953125,1895.4371337890625,0.0,3502.588623046875,0.9388325810432434,1.0,0.0,3.0,1.0,0.0
17831340,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.909938395023346,0.4034230411052704,0.3633818328380584,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8353257775306702,0.3114161193370819,0.2962135970592499,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714442253112793,0.3548866808414459,0.2492895573377609,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184428811073303,0.2912504971027374,0.2774276733398437,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196850776672363,0.1954180747270584,0.8880947232246399,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42626953125,284.9132385253906,1.0,0.4766533970832824,1.0,1.0,0.0,1.0,-2.4902846813201904,2.4902796745300293,4.987527972843964e-06,1.924176454544068,0.9099804162979126,0.9099804162979126,0.0,109.83676147460938,94.0,64187.4375,0.0,1347.8936767578125,1.0,279.4570617675781,283.5332336425781,296.80126953125,300.9413146972656,293.1499938964844,293.1499938964844,279.1499938964844,37440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204084873199464,1.0,0.0,0.0,3.761666774749756,3.76169228553772,9.441781685382012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.310546875,0.0,1672.09521484375,1895.4371337890625,0.0,3592.927978515625,0.9313203692436218,1.0,0.0,3.0,1.0,0.0
17831400,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.909938395023346,0.4034230411052704,0.3633818328380584,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8353257775306702,0.3114161193370819,0.2962135970592499,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714442253112793,0.3548866808414459,0.2492895573377609,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184428811073303,0.2912504971027374,0.2774276733398437,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196850776672363,0.1954180747270584,0.8880947232246399,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42626953125,284.9132385253906,1.0,0.4766533970832824,1.0,1.0,0.0,1.0,-2.4902846813201904,2.4902796745300293,4.987527972843964e-06,1.924176454544068,0.9099804162979126,0.9099804162979126,0.0,109.83676147460938,94.0,64187.4375,0.0,1347.8936767578125,1.0,279.4570617675781,283.5332336425781,296.80126953125,300.9413146972656,293.1499938964844,293.1499938964844,279.1499938964844,37440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204084873199464,1.0,0.0,0.0,3.761666774749756,3.76169228553772,9.441781685382012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.310546875,0.0,1672.09521484375,1895.4371337890625,0.0,3592.927978515625,0.9313203692436218,1.0,0.0,3.0,1.0,0.0
17831460,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9359114170074464,0.4069580733776092,0.3661236464977264,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8552133440971375,0.3144057989120483,0.2986646294593811,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.891947329044342,0.3562678396701813,0.2499679028987884,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8368833065032959,0.2933658361434936,0.2790676355361938,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7356946468353271,0.1968445032835006,0.892910361289978,284.9058837890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41796875,284.9093933105469,1.0,0.4727391302585602,1.0,1.0,0.0,1.0,-2.5050950050354004,2.50508999824524,5.046908427175367e-06,1.93557357788086,0.8519266843795776,0.8519266843795776,0.0,101.87432098388672,82.0,64792.53125,0.0,1332.531494140625,1.0,279.1577453613281,283.5072326660156,296.8095092773437,300.9983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39894.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261166453361512,1.0,0.0,0.0,3.5597612857818604,3.5597851276397705,8.455417059849424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2587890625,0.0,1463.490478515625,1895.4371337890625,0.0,3645.495849609375,0.889470100402832,1.0,0.0,3.0,1.0,0.0
17831520,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9359114170074464,0.4069580733776092,0.3661236464977264,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8552133440971375,0.3144057989120483,0.2986646294593811,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.891947329044342,0.3562678396701813,0.2499679028987884,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8368833065032959,0.2933658361434936,0.2790676355361938,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7356946468353271,0.1968445032835006,0.892910361289978,284.9058837890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41796875,284.9093933105469,1.0,0.4727391302585602,1.0,1.0,0.0,1.0,-2.5050950050354004,2.50508999824524,5.046908427175367e-06,1.93557357788086,0.8519266843795776,0.8519266843795776,0.0,101.87432098388672,82.0,64792.53125,0.0,1332.531494140625,1.0,279.1577453613281,283.5072326660156,296.8095092773437,300.9983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39894.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261166453361512,1.0,0.0,0.0,3.5597612857818604,3.5597851276397705,8.455417059849424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2587890625,0.0,1463.490478515625,1895.4371337890625,0.0,3645.495849609375,0.889470100402832,1.0,0.0,3.0,1.0,0.0
17831580,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9675112366676332,0.4112374484539032,0.3693175613880157,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8817164301872253,0.3176969587802887,0.3012042045593261,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9202479124069214,0.358378916978836,0.2509866654872894,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8612284064292908,0.2958438396453857,0.2808563411235809,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7566549181938171,0.1985245943069458,0.8980730772018433,285.0378723144531,284.95001220703125,297.42266845703125,293.8128662109375,297.4212646484375,297.42266845703125,285.035400390625,1.0,0.4686169624328613,1.0,1.0,0.0,1.0,-2.5215537548065186,2.5215487480163574,5.113156021252507e-06,1.9481558799743648,0.9676511883735656,0.9676511883735656,0.0,93.21107482910156,82.0,64805.5,0.0,1316.0081787109375,1.0,279.43731689453125,283.6304931640625,296.787841796875,300.8857116699219,293.1499938964844,293.1499938964844,279.45001220703125,32509.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186578392982484,1.0,0.0,0.0,3.696190595626831,3.696214437484741,9.115951797866728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.0263671875,0.0,1558.7232666015625,1895.4371337890625,0.0,3576.76708984375,0.9132721424102784,1.0,0.0,3.0,1.0,0.0
17831640,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9730204343795776,0.411893218755722,0.3698810935020447,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8869947791099548,0.3182272017002105,0.3016543388366699,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9262669682502748,0.3587115406990051,0.2511870563030243,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8661407828330994,0.2962426841259002,0.2811822295188904,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7608983516693115,0.1988001018762588,0.8990403413772583,285.0320129394531,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4232177734375,285.0302429199219,1.0,0.4679219126701355,1.0,1.0,0.0,1.0,-2.524566650390625,2.524561643600464,5.125365987623809e-06,1.950477242469788,0.971462070941925,0.971462070941925,0.0,91.70477294921876,70.0,64930.86328125,0.0,1313.297607421875,1.0,279.4419250488281,283.6236572265625,296.7978515625,300.9122619628906,293.1499938964844,293.1499938964844,279.1499938964844,32569.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188022017478944,1.0,0.0,0.0,3.713287353515625,3.713311433792114,9.200478530146938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.0595703125,0.0,1578.613525390625,1895.4371337890625,0.0,3578.100341796875,0.917094349861145,1.0,0.0,3.0,1.0,0.0
17831700,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.991750419139862,0.4138015508651733,0.3716790378093719,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9074862003326416,0.3198991417884826,0.3031676411628723,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9490859508514404,0.3595938086509704,0.2517973184585571,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8853619694709778,0.2974531650543213,0.2822538614273071,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7775647640228271,0.1996375918388366,0.902225136756897,284.893310546875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4212951660156,284.8870849609375,1.0,0.4653251767158508,1.0,1.0,0.0,1.0,-2.5343966484069824,2.5343916416168213,5.165361926628975e-06,1.95807945728302,0.8852981925010681,0.8852981925010681,0.0,86.34344482421875,70.0,66069.3203125,0.0,1302.4696044921875,1.0,279.19586181640625,283.4610290527344,296.86285400390625,301.1661071777344,293.1499938964844,293.1499938964844,279.1499938964844,36159.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252708554267884,1.0,0.0,0.0,3.709481954574585,3.709506511688232,9.181630389321072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.0693359375,0.0,1601.5697021484375,1895.4371337890625,0.0,3637.719482421875,0.9167051911354064,1.0,0.0,3.0,1.0,0.0
17831760,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.4156621694564819,0.3695545494556427,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9225991368293762,0.3213489353656769,0.304479718208313,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9630295038223268,0.3602019846439361,0.2521901428699493,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8983430862426758,0.2984406948089599,0.2831342220306396,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7888737320899963,0.2002927958965301,0.9048861861228944,284.88299560546875,284.95001220703125,297.4962463378906,293.8388977050781,297.485107421875,297.4170227050781,284.8673400878906,1.0,0.462027758359909,0.8252497315406799,0.8252497315406799,0.2000000029802322,1.0,-2.5319933891296387,2.1972458362579346,0.3347474932670593,1.624476194381714,0.8590210676193237,0.8590210676193237,0.0,82.81067657470703,73.0,64086.71484375,0.0,1286.0189208984375,1.0,279.1571350097656,283.40625,296.8620910644531,301.1012878417969,293.1499938964844,293.1499938964844,279.45001220703125,38361.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273236393928528,1.0,0.0,0.0,3.633943319320679,3.633967638015747,8.811495604277297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.82421875,0.0,1532.9708251953125,1895.4371337890625,0.0,3656.58544921875,0.9030736088752748,1.0,0.0,3.0,1.0,0.0
17831820,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9990000128746032,0.4227059781551361,0.3542267978191376,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9408876299858092,0.3241238296031952,0.3070129752159118,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.9772233366966248,0.3612753450870514,0.2528873085975647,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9139405488967896,0.3002630472183227,0.2847788035869598,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8018916845321655,0.2014670222997665,0.9097350835800172,284.78594970703125,284.95001220703125,297.5625305175781,293.86212158203125,297.4845886230469,297.4276733398437,284.7872009277344,1.0,0.4592941105365753,0.4757491946220398,0.4757491946220398,0.6000000238418579,1.0,-2.531414270401001,1.0521570444107056,1.4792572259902954,0.4805822968482971,0.7206883430480957,0.7206883430480957,0.0,79.03631591796875,76.0,52378.9453125,0.0,1264.0184326171875,1.0,279.4407653808594,283.30828857421875,296.7333374023437,300.31982421875,293.1499938964844,293.1499938964844,279.75,48859.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005190134048462,1.0,0.0,0.0,3.227712869644165,3.2277352809906006,6.951572686375584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.623046875,0.0,1197.2337646484375,1895.4371337890625,0.0,3408.422119140625,0.8199498057365417,1.0,0.0,3.0,1.0,0.0
17831880,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9990000128746032,0.4227059781551361,0.3542267978191376,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9408876299858092,0.3241238296031952,0.3070129752159118,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.9772233366966248,0.3612753450870514,0.2528873085975647,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9139405488967896,0.3002630472183227,0.2847788035869598,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8018916845321655,0.2014670222997665,0.9097350835800172,284.78594970703125,284.95001220703125,297.5625305175781,293.86212158203125,297.4845886230469,297.4276733398437,284.7872009277344,1.0,0.4592941105365753,0.4757491946220398,0.4757491946220398,0.6000000238418579,1.0,-2.531414270401001,1.0521570444107056,1.4792572259902954,0.4805822968482971,0.7206883430480957,0.7206883430480957,0.0,79.03631591796875,76.0,52378.9453125,0.0,1264.0184326171875,1.0,279.4407653808594,283.30828857421875,296.7333374023437,300.31982421875,293.1499938964844,293.1499938964844,279.75,48859.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005190134048462,1.0,0.0,0.0,3.227712869644165,3.2277352809906006,6.951572686375584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.623046875,0.0,1197.2337646484375,1895.4371337890625,0.0,3408.422119140625,0.8199498057365417,1.0,0.0,3.0,1.0,0.0
17831940,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.4317434728145599,0.3452260196208954,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9531006813049316,0.3272817134857178,0.3097383975982666,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9856138825416564,0.3628382980823517,0.2537565529346466,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.925283432006836,0.3024027943611145,0.2865670621395111,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8105101585388184,0.2028695195913314,0.9151363372802734,284.9452514648437,284.95001220703125,297.630126953125,293.8854675292969,297.4913330078125,297.45098876953125,284.9521484375,1.0,0.4588004350662231,0.1262486428022384,0.1262486428022384,1.0,1.0,-2.533541679382324,0.1318023055791854,2.401739358901977,-0.4395999312400818,0.7649109363555908,0.7649109363555908,0.0,77.09333801269531,96.0,46035.69921875,0.0,1261.187255859375,1.0,279.734619140625,283.4793701171875,296.6304626464844,299.611572265625,293.1499938964844,293.1499938964844,280.04998779296875,40732.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448450565338135,1.0,0.0,0.0,2.9384069442749023,2.938425779342652,5.761256716141361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.10302734375,0.0,904.7352294921876,1895.4371337890625,0.0,2887.014404296875,0.7581801414489746,1.0,0.0,3.0,1.0,0.0
17832000,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.4317434728145599,0.3452260196208954,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9531006813049316,0.3272817134857178,0.3097383975982666,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9856138825416564,0.3628382980823517,0.2537565529346466,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.925283432006836,0.3024027943611145,0.2865670621395111,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8105101585388184,0.2028695195913314,0.9151363372802734,284.9452514648437,284.95001220703125,297.630126953125,293.8854675292969,297.4913330078125,297.45098876953125,284.9521484375,1.0,0.4588004350662231,0.1262486428022384,0.1262486428022384,1.0,1.0,-2.533541679382324,0.1318023055791854,2.401739358901977,-0.4395999312400818,0.7649109363555908,0.7649109363555908,0.0,77.09333801269531,96.0,46035.69921875,0.0,1261.187255859375,1.0,279.734619140625,283.4793701171875,296.6304626464844,299.611572265625,293.1499938964844,293.1499938964844,280.04998779296875,40732.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448450565338135,1.0,0.0,0.0,2.9384069442749023,2.938425779342652,5.761256716141361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.10302734375,0.0,904.7352294921876,1895.4371337890625,0.0,2887.014404296875,0.7581801414489746,1.0,0.0,3.0,1.0,0.0
17832060,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.4395824372768402,0.3568842709064483,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9455212950706482,0.3311262130737304,0.3133550882339477,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9779375195503236,0.3652048707008362,0.2553964257240295,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9166786074638368,0.3051682412624359,0.2891781628131866,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8040419816970825,0.2047772109508514,0.9237581491470336,285.0119934082031,284.95001220703125,297.6986389160156,293.9089050292969,297.5215759277344,297.4701538085937,285.0111694335937,1.0,0.4665167927742004,0.1922586858272552,0.1922586858272552,1.0,1.0,-2.5673305988311768,0.2551857531070709,2.3121447563171387,-0.3246238827705383,0.842376172542572,0.842376172542572,0.0,80.63379669189453,114.0,46368.97265625,0.0,1318.1424560546875,1.0,280.0347900390625,283.5359191894531,296.7534484863281,299.6723327636719,293.1499938964844,293.1499938964844,280.3500061035156,32017.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094534873962402,1.0,0.0,0.0,3.1660659313201904,3.1660847663879395,6.688568987556209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.92333984375,0.0,1032.6268310546875,1895.4371337890625,0.0,2558.161376953125,0.7943338751792908,1.0,0.0,3.0,1.0,0.0
17832120,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.4395824372768402,0.3568842709064483,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9455212950706482,0.3311262130737304,0.3133550882339477,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9779375195503236,0.3652048707008362,0.2553964257240295,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9166786074638368,0.3051682412624359,0.2891781628131866,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8040419816970825,0.2047772109508514,0.9237581491470336,285.0119934082031,284.95001220703125,297.6986389160156,293.9089050292969,297.5215759277344,297.4701538085937,285.0111694335937,1.0,0.4665167927742004,0.1922586858272552,0.1922586858272552,1.0,1.0,-2.5673305988311768,0.2551857531070709,2.3121447563171387,-0.3246238827705383,0.842376172542572,0.842376172542572,0.0,80.63379669189453,114.0,46368.97265625,0.0,1318.1424560546875,1.0,280.0347900390625,283.5359191894531,296.7534484863281,299.6723327636719,293.1499938964844,293.1499938964844,280.3500061035156,32017.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094534873962402,1.0,0.0,0.0,3.1660659313201904,3.1660847663879395,6.688568987556209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.92333984375,0.0,1032.6268310546875,1895.4371337890625,0.0,2558.161376953125,0.7943338751792908,1.0,0.0,3.0,1.0,0.0
17832180,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.4419692158699035,0.3788535892963409,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9277664422988892,0.3344481587409973,0.3166509568691253,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9609451293945312,0.3672064244747162,0.2569158375263214,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8997576832771301,0.3075431883335113,0.2915906310081482,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7901079654693604,0.2063862532377243,0.9318937063217164,285.0865783691406,284.95001220703125,297.75811767578125,293.9289855957031,297.5259094238281,297.4584655761719,285.0834045410156,1.0,0.4772281944751739,0.2490948438644409,0.2490948438644409,1.0,1.0,-2.61217737197876,0.3780843615531921,2.234093189239502,-0.2121502608060836,0.961228609085083,0.961228609085083,0.0,86.9478530883789,114.0,46843.01171875,0.0,1403.3485107421875,1.0,280.3308410644531,283.6051330566406,296.8666381835937,299.8023986816406,293.1499938964844,293.1499938964844,280.3500061035156,28305.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988995909690857,1.0,0.0,0.0,3.4239118099212646,3.4239323139190674,7.822371230759018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.2646484375,0.0,1241.8748779296875,1895.4371337890625,0.0,2461.3681640625,0.8486524224281311,1.0,0.0,3.0,1.0,0.0
17832240,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9990000128746032,0.44194495677948,0.3831701874732971,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9242955446243286,0.3349565267562866,0.3171926140785217,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.957460880279541,0.3674913942813873,0.2571664452552795,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8966808915138245,0.3078991174697876,0.2919880449771881,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7874276041984558,0.2066197544336319,0.9332181215286256,285.076416015625,284.95001220703125,297.76776123046875,293.9322204589844,297.524658203125,297.4540405273437,285.0736083984375,1.0,0.4792387187480926,0.2582687139511108,0.2582687139511108,1.0,1.0,-2.6203832626342773,0.4005997776985168,2.2197835445404053,-0.1915278136730194,0.9666532278060912,0.9666532278060912,0.0,88.204833984375,132.0,47038.87109375,0.0,1419.692138671875,1.0,280.3380432128906,283.5930480957031,296.89080810546875,299.8522033691406,293.1499938964844,293.1499938964844,280.04998779296875,28566.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995479702949524,1.0,0.0,0.0,3.459012269973755,3.459033250808716,7.983576892911515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.05322265625,0.0,1278.173583984375,1895.4371337890625,0.0,2467.292724609375,0.856733500957489,1.0,0.0,3.0,1.0,0.0
17832300,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.996575891971588,0.4405860006809234,0.397274374961853,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9086695313453674,0.3364942371845245,0.3190204799175262,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9408113360404968,0.368147611618042,0.2579430341720581,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8826487064361572,0.3089024424552917,0.2933043241500854,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.775205135345459,0.2072377502918243,0.9375772476196288,284.92559814453125,284.95001220703125,297.8024597167969,293.9437866210937,297.5135192871094,297.4296875,284.9162292480469,1.0,0.4868371486663818,0.2912737429141998,0.2912737429141998,1.0,1.0,-2.648099184036255,0.485567182302475,2.162531852722168,-0.1125301718711853,0.8856617212295532,0.8856617212295532,0.0,93.81134033203124,132.0,48498.61328125,0.0,1481.239013671875,1.0,280.1007995605469,283.41217041015625,297.0041809082031,300.1747741699219,293.1499938964844,293.1499938964844,280.04998779296875,32467.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110343217849731,1.0,0.0,0.0,3.518232822418213,3.5182549953460693,8.259285664280469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.60595703125,0.0,1365.978271484375,1895.4371337890625,0.0,2572.721435546875,0.8712053894996643,1.0,0.0,3.0,1.0,0.0
17832360,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.972520112991333,0.439581423997879,0.3963291645050049,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8840529322624207,0.3376945555210113,0.3206172883510589,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.911423921585083,0.3684064447879791,0.2584803700447082,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8590749502182007,0.3095711171627044,0.2944032549858093,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7547328472137451,0.2075461447238922,0.9411828517913818,284.9018859863281,284.95001220703125,297.8371887207031,293.955322265625,297.5029602050781,297.4057312011719,284.9035339355469,1.0,0.4939197301864624,0.287886768579483,0.287886768579483,1.0,1.0,-2.654404640197754,0.4846760928630829,2.1697285175323486,-0.1147645190358161,0.8546106815338135,0.8546106815338135,0.0,102.88438415527344,150.0,48464.40625,0.0,1531.33984375,1.0,280.0585327148437,283.3974609375,297.02227783203125,300.1851806640625,293.1499938964844,293.1499938964844,280.3500061035156,36407.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186275362968445,1.0,0.0,0.0,3.4678521156311035,3.467874526977539,8.024434237086098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.95556640625,0.0,1342.6983642578125,1895.4371337890625,0.0,2642.859130859375,0.8645796179771423,1.0,0.0,3.0,1.0,0.0
17832420,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9417546391487122,0.4408512115478515,0.3969560861587524,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8588916063308716,0.3397332727909088,0.3228098750114441,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8833954334259033,0.3692960441112518,0.2592591941356659,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8352870345115662,0.3108344972133636,0.2958883643150329,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7340486645698547,0.20816071331501,0.9456484913825988,285.0275573730469,284.95001220703125,297.8843994140625,293.9708557128906,297.5049743652344,297.394287109375,285.0264587402344,1.0,0.503654420375824,0.2832804918289184,0.2832804918289184,1.0,1.0,-2.6658711433410645,0.4764625430107116,2.189408540725708,-0.1257437169551849,0.9503182768821716,0.9503182768821716,0.0,114.892333984375,150.0,48010.796875,0.0,1601.8831787109375,1.0,280.3222961425781,283.5280456542969,296.9651184082031,300.02197265625,293.1499938964844,293.1499938964844,280.3500061035156,31724.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144519925117493,1.0,0.0,0.0,3.5793371200561523,3.579359531402588,8.548668688490579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.41552734375,0.0,1424.59228515625,1895.4371337890625,0.0,2604.25048828125,0.8868839740753174,1.0,0.0,3.0,1.0,0.0
17832480,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9292733073234558,0.4418272078037262,0.3979303538799286,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8496140241622925,0.3407512605190277,0.3239793181419372,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8729366660118103,0.3697864115238189,0.2597581744194031,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.82643723487854,0.3114806115627289,0.2967090010643005,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7263002991676331,0.2084876596927642,0.9481041431427002,285.01568603515625,284.95001220703125,297.9065856933594,293.97808837890625,297.50836181640625,297.39215087890625,285.01434326171875,1.0,0.508314311504364,0.2811128199100494,0.2811128199100494,1.0,1.0,-2.6729824542999268,0.4730299711227417,2.1999526023864746,-0.1308259665966034,0.9578188061714172,0.9578188061714172,0.0,120.4087371826172,153.0,48191.421875,0.0,1637.1224365234375,1.0,280.3411865234375,283.5145263671875,296.9779968261719,300.06597900390625,293.1499938964844,293.1499938964844,280.04998779296875,31834.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147625923156738,1.0,0.0,0.0,3.6317408084869385,3.6317639350891113,8.800816999610106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.51318359375,0.0,1481.9368896484375,1895.4371337890625,0.0,2607.118896484375,0.8981444835662842,1.0,0.0,3.0,1.0,0.0
17832540,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.906200647354126,0.4440667331218719,0.4005210995674133,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8327624201774597,0.3432390093803406,0.3269643187522888,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8532524704933167,0.3704418540000915,0.2607249915599823,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8092777132987976,0.3128333985805511,0.2986233532428741,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7108806371688843,0.209032341837883,0.9533549547195436,284.8899841308594,284.95001220703125,297.9756164550781,294.0003967285156,297.51275634765625,297.37762451171875,284.8934326171875,1.0,0.518129289150238,0.2743388712406158,0.2743388712406158,1.0,1.0,-2.6894633769989014,0.460769772529602,2.228693723678589,-0.1467948853969574,0.8495818376541138,0.8495818376541138,0.0,132.5251007080078,156.0,49035.71484375,0.0,1716.4407958984375,1.0,280.0576477050781,283.37353515625,297.042236328125,300.2521667480469,293.1499938964844,293.1499938964844,280.3500061035156,38788.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827315092086792,1.0,0.0,0.0,3.5310399532318115,3.5310633182525635,8.31952547741821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.53564453125,0.0,1424.9852294921875,1895.4371337890625,0.0,2723.466064453125,0.8810971975326538,1.0,0.0,3.0,1.0,0.0
17832600,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.906200647354126,0.4440667331218719,0.4005210995674133,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8327624201774597,0.3432390093803406,0.3269643187522888,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8532524704933167,0.3704418540000915,0.2607249915599823,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8092777132987976,0.3128333985805511,0.2986233532428741,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7108806371688843,0.209032341837883,0.9533549547195436,284.8899841308594,284.95001220703125,297.9756164550781,294.0003967285156,297.51275634765625,297.37762451171875,284.8934326171875,1.0,0.518129289150238,0.2743388712406158,0.2743388712406158,1.0,1.0,-2.6894633769989014,0.460769772529602,2.228693723678589,-0.1467948853969574,0.8495818376541138,0.8495818376541138,0.0,132.5251007080078,156.0,49035.71484375,0.0,1716.4407958984375,1.0,280.0576477050781,283.37353515625,297.042236328125,300.2521667480469,293.1499938964844,293.1499938964844,280.3500061035156,38788.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827315092086792,1.0,0.0,0.0,3.5310399532318115,3.5310633182525635,8.31952547741821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.53564453125,0.0,1424.9852294921875,1895.4371337890625,0.0,2723.466064453125,0.8810971975326538,1.0,0.0,3.0,1.0,0.0
17832660,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8956471681594849,0.4478133022785187,0.4037707149982452,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8243541121482849,0.3464043438434601,0.3300158679485321,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8429484963417053,0.3719405829906463,0.2617843747138977,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7995610237121582,0.3147716522216797,0.3005439341068268,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7017723321914673,0.2099659144878387,0.9582461714744568,285.01971435546875,284.95001220703125,298.04400634765625,294.0221252441406,297.5279846191406,297.3771667480469,285.0187683105469,1.0,0.5254858136177063,0.2763115167617798,0.2763115167617798,1.0,1.0,-2.7064876556396484,0.469226062297821,2.2372615337371826,-0.1423536986112594,0.9622464179992676,0.9622464179992676,0.0,140.59339904785156,144.0,48669.08984375,0.0,1778.7301025390625,1.0,280.34161376953125,283.5048522949219,297.00152587890625,300.11767578125,293.1499938964844,293.1499938964844,280.04998779296875,32480.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188671469688416,1.0,0.0,0.0,3.67883825302124,3.6788618564605713,9.030559340317268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.70703125,0.0,1538.947509765625,1895.4371337890625,0.0,2645.077392578125,0.9093132019042968,1.0,0.0,3.0,1.0,0.0
17832720,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8956471681594849,0.4478133022785187,0.4037707149982452,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8243541121482849,0.3464043438434601,0.3300158679485321,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8429484963417053,0.3719405829906463,0.2617843747138977,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7995610237121582,0.3147716522216797,0.3005439341068268,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7017723321914673,0.2099659144878387,0.9582461714744568,285.01971435546875,284.95001220703125,298.04400634765625,294.0221252441406,297.5279846191406,297.3771667480469,285.0187683105469,1.0,0.5254858136177063,0.2763115167617798,0.2763115167617798,1.0,1.0,-2.7064876556396484,0.469226062297821,2.2372615337371826,-0.1423536986112594,0.9622464179992676,0.9622464179992676,0.0,140.59339904785156,144.0,48669.08984375,0.0,1778.7301025390625,1.0,280.34161376953125,283.5048522949219,297.00152587890625,300.11767578125,293.1499938964844,293.1499938964844,280.04998779296875,32480.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188671469688416,1.0,0.0,0.0,3.67883825302124,3.6788618564605713,9.030559340317268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.70703125,0.0,1538.947509765625,1895.4371337890625,0.0,2645.077392578125,0.9093132019042968,1.0,0.0,3.0,1.0,0.0
17832780,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8979855179786682,0.4503819048404693,0.4063761234283447,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8266885876655579,0.3490066826343536,0.3326474726200104,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8439701795578003,0.3726913034915924,0.2624820470809936,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8012391328811646,0.3161710500717163,0.3020383715629577,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7028947472572327,0.2105592936277389,0.9614763855934144,284.8934020996094,284.95001220703125,298.11138916015625,294.043212890625,297.5355529785156,297.3672180175781,284.89654541015625,1.0,0.5267844200134277,0.2782841622829437,0.2782841622829437,1.0,1.0,-2.7193074226379395,0.4773586392402649,2.24194884300232,-0.1371228694915771,0.8566465377807617,0.8566465377807617,0.0,140.8334197998047,132.0,49492.31640625,0.0,1799.0504150390625,1.0,280.05731201171875,283.3629455566406,297.07574462890625,300.3122253417969,293.1499938964844,293.1499938964844,280.3500061035156,38898.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296209573745728,1.0,0.0,0.0,3.575166702270508,3.575190544128418,8.52875984946877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.09521484375,0.0,1472.7376708984375,1895.4371337890625,0.0,2744.917236328125,0.8909656405448914,1.0,0.0,3.0,1.0,0.0
17832840,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8979855179786682,0.4503819048404693,0.4063761234283447,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8266885876655579,0.3490066826343536,0.3326474726200104,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8439701795578003,0.3726913034915924,0.2624820470809936,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8012391328811646,0.3161710500717163,0.3020383715629577,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7028947472572327,0.2105592936277389,0.9614763855934144,284.8934020996094,284.95001220703125,298.11138916015625,294.043212890625,297.5355529785156,297.3672180175781,284.89654541015625,1.0,0.5267844200134277,0.2782841622829437,0.2782841622829437,1.0,1.0,-2.7193074226379395,0.4773586392402649,2.24194884300232,-0.1371228694915771,0.8566465377807617,0.8566465377807617,0.0,140.8334197998047,132.0,49492.31640625,0.0,1799.0504150390625,1.0,280.05731201171875,283.3629455566406,297.07574462890625,300.3122253417969,293.1499938964844,293.1499938964844,280.3500061035156,38898.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296209573745728,1.0,0.0,0.0,3.575166702270508,3.575190544128418,8.52875984946877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.09521484375,0.0,1472.7376708984375,1895.4371337890625,0.0,2744.917236328125,0.8909656405448914,1.0,0.0,3.0,1.0,0.0
17832900,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9025655388832092,0.452194482088089,0.4075919687747955,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8306557536125183,0.3505633771419525,0.3338453769683838,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8474137187004089,0.3733784258365631,0.2627317607402801,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8050476908683777,0.3170878291130066,0.3026540875434875,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7060935497283936,0.2109969854354858,0.9624996185302734,285.0252685546875,284.95001220703125,298.1446228027344,294.0534362792969,297.5429382324219,297.3669738769531,285.0304260253906,1.0,0.5260576009750366,0.2792704999446869,0.2792704999446869,1.0,1.0,-2.724473476409912,0.4811302721500397,2.2433431148529053,-0.1345740556716919,0.9466767311096193,0.9466767311096193,0.0,138.849609375,132.0,48803.953125,0.0,1797.6243896484375,1.0,280.3004455566406,283.5064697265625,297.0216369628906,300.11309814453125,293.1499938964844,293.1499938964844,280.3500061035156,33887.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230141997337341,1.0,0.0,0.0,3.62842869758606,3.628452062606812,8.784771807768266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.16943359375,0.0,1493.592041015625,1895.4371337890625,0.0,2683.51611328125,0.9009801149368286,1.0,0.0,3.0,1.0,0.0
17832960,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9102815985679626,0.454238086938858,0.4092461168766022,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8369177579879761,0.352306455373764,0.3352948725223541,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8533321022987366,0.3742833137512207,0.2632155418395996,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8111292719841003,0.318176120519638,0.3034919798374176,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7113897204399109,0.2115748822689056,0.9642192125320436,285.0250244140625,284.95001220703125,298.1774597167969,294.0634765625,297.5522766113281,297.3694152832031,285.0234680175781,1.0,0.5248208045959473,0.2797024846076965,0.2797024846076965,1.0,1.0,-2.731855869293213,0.4841946065425873,2.2476613521575928,-0.1331454366445541,0.9731804132461548,0.9731804132461548,0.0,135.60789489746094,120.0,49039.14453125,0.0,1793.6844482421875,1.0,280.3424987792969,283.4975280761719,297.0387268066406,300.1784973144531,293.1499938964844,293.1499938964844,280.04998779296875,32542.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205551505088806,1.0,0.0,0.0,3.717327833175659,3.717351913452149,9.220511856256052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.99951171875,0.0,1583.0250244140625,1895.4371337890625,0.0,2660.712890625,0.9179410338401794,1.0,0.0,3.0,1.0,0.0
17833020,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9297327995300292,0.4568236172199249,0.4116038382053375,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8521084785461426,0.3550290465354919,0.3377406597137451,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.867887556552887,0.3751108050346374,0.2637487351894378,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8249495625495911,0.3196376860141754,0.3047431409358978,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7232872247695923,0.2122578471899032,0.9663957357406616,284.8912658691406,284.95001220703125,298.24188232421875,294.0828552246094,297.5604248046875,297.3612365722656,284.8944396972656,1.0,0.5209665298461914,0.2805664539337158,0.2805664539337158,1.0,1.0,-2.742396593093872,0.4890632033348083,2.253333330154419,-0.1303530186414718,0.8636866807937622,0.8636866807937622,0.0,127.83171844482422,108.0,49866.1171875,0.0,1773.27880859375,1.0,280.05682373046875,283.34942626953125,297.1141662597656,300.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,38942.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310831189155579,1.0,0.0,0.0,3.6162497997283936,3.616273880004883,8.72589794198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.8232421875,0.0,1517.757080078125,1895.4371337890625,0.0,2758.53076171875,0.8999277949333191,1.0,0.0,3.0,1.0,0.0
