time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9297327995300292,0.4568236172199249,0.4116038382053375,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8521084785461426,0.3550290465354919,0.3377406597137451,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.867887556552887,0.3751108050346374,0.2637487351894378,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8249495625495911,0.3196376860141754,0.3047431409358978,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7232872247695923,0.2122578471899032,0.9663957357406616,284.8912658691406,284.95001220703125,298.24188232421875,294.0828552246094,297.5604248046875,297.3612365722656,284.8944396972656,1.0,0.5209665298461914,0.2805664539337158,0.2805664539337158,1.0,1.0,-2.742396593093872,0.4890632033348083,2.253333330154419,-0.1303530186414718,0.8636866807937622,0.8636866807937622,0.0,127.83171844482422,108.0,49866.1171875,0.0,1773.27880859375,1.0,280.05682373046875,283.34942626953125,297.1141662597656,300.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,38942.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310831189155579,1.0,0.0,0.0,3.6162497997283936,3.616273880004883,8.72589794198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.8232421875,0.0,1517.757080078125,1895.4371337890625,0.0,2758.53076171875,0.8999277949333191,1.0,0.0,3.0,1.0,0.0
17833140,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9566392302513124,0.4606769680976867,0.4142932593822479,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8740609884262085,0.3584373593330383,0.3403069972991943,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8892465233802795,0.3767591118812561,0.2643858194351196,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.844149649143219,0.3216909766197204,0.3060604631900787,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7394610047340393,0.2133411169052124,0.9686004519462584,285.02734375,284.95001220703125,298.3043518066406,294.10125732421875,297.5772705078125,297.3646850585937,285.02569580078125,1.0,0.515964925289154,0.2814304232597351,0.2814304232597351,1.0,1.0,-2.7537038326263428,0.4941612184047699,2.25954270362854,-0.1277268230915069,0.9835314750671388,0.9835314750671388,0.0,118.0435028076172,96.0,49367.12890625,0.0,1744.4127197265625,1.0,280.34307861328125,283.4891967773437,297.0757751464844,300.2370300292969,293.1499938964844,293.1499938964844,280.04998779296875,32648.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218688368797302,1.0,0.0,0.0,3.752828598022461,3.752852916717529,9.397465419169748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.3212890625,0.0,1624.82275390625,1895.4371337890625,0.0,2672.891845703125,0.9259101152420044,1.0,0.0,3.0,1.0,0.0
17833200,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9566392302513124,0.4606769680976867,0.4142932593822479,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8740609884262085,0.3584373593330383,0.3403069972991943,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8892465233802795,0.3767591118812561,0.2643858194351196,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.844149649143219,0.3216909766197204,0.3060604631900787,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7394610047340393,0.2133411169052124,0.9686004519462584,285.02734375,284.95001220703125,298.3043518066406,294.10125732421875,297.5772705078125,297.3646850585937,285.02569580078125,1.0,0.515964925289154,0.2814304232597351,0.2814304232597351,1.0,1.0,-2.7537038326263428,0.4941612184047699,2.25954270362854,-0.1277268230915069,0.9835314750671388,0.9835314750671388,0.0,118.0435028076172,96.0,49367.12890625,0.0,1744.4127197265625,1.0,280.34307861328125,283.4891967773437,297.0757751464844,300.2370300292969,293.1499938964844,293.1499938964844,280.04998779296875,32648.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218688368797302,1.0,0.0,0.0,3.752828598022461,3.752852916717529,9.397465419169748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.3212890625,0.0,1624.82275390625,1895.4371337890625,0.0,2672.891845703125,0.9259101152420044,1.0,0.0,3.0,1.0,0.0
17833260,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.984917163848877,0.463194876909256,0.4165153503417969,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9021719098091124,0.3612299859523773,0.3427298069000244,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9172657132148744,0.37761190533638,0.2648707628250122,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8691512942314148,0.3231713473796844,0.3072379529476166,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7604588270187378,0.214061439037323,0.9705049991607666,284.88916015625,284.95001220703125,298.3645324707031,294.1185607910156,297.5848693847656,297.3570556640625,284.8922119140625,1.0,0.5103230476379395,0.2823633551597595,0.2823633551597595,1.0,1.0,-2.763580560684204,0.4990675151348114,2.2645132541656494,-0.1247720867395401,0.871444582939148,0.871444582939148,0.0,107.62108612060548,84.0,50225.6015625,0.0,1710.153076171875,1.0,280.0565490722656,283.3365783691406,297.1498718261719,300.4331970214844,293.1499938964844,293.1499938964844,280.3500061035156,38882.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323954939842224,1.0,0.0,0.0,3.656263589859009,3.656288146972656,8.920070513340761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.4853515625,0.0,1561.75244140625,1895.4371337890625,0.0,2770.756591796875,0.9087153673171996,1.0,0.0,3.0,1.0,0.0
17833320,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.984917163848877,0.463194876909256,0.4165153503417969,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9021719098091124,0.3612299859523773,0.3427298069000244,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9172657132148744,0.37761190533638,0.2648707628250122,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8691512942314148,0.3231713473796844,0.3072379529476166,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7604588270187378,0.214061439037323,0.9705049991607666,284.88916015625,284.95001220703125,298.3645324707031,294.1185607910156,297.5848693847656,297.3570556640625,284.8922119140625,1.0,0.5103230476379395,0.2823633551597595,0.2823633551597595,1.0,1.0,-2.763580560684204,0.4990675151348114,2.2645132541656494,-0.1247720867395401,0.871444582939148,0.871444582939148,0.0,107.62108612060548,84.0,50225.6015625,0.0,1710.153076171875,1.0,280.0565490722656,283.3365783691406,297.1498718261719,300.4331970214844,293.1499938964844,293.1499938964844,280.3500061035156,38882.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323954939842224,1.0,0.0,0.0,3.656263589859009,3.656288146972656,8.920070513340761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.4853515625,0.0,1561.75244140625,1895.4371337890625,0.0,2770.756591796875,0.9087153673171996,1.0,0.0,3.0,1.0,0.0
17833380,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.4683015346527099,0.4064364731311798,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9337591528892516,0.3646326065063476,0.3453736305236816,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9481337666511536,0.379203736782074,0.2655316293239593,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8955519199371338,0.3251671195030212,0.3085840940475464,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7827786803245544,0.2151015102863311,0.9729049205780028,285.0160827636719,284.95001220703125,298.4220886230469,294.1346740722656,297.6058959960937,297.3670959472656,285.0130920410156,1.0,0.5033793449401855,0.2832962870597839,0.2832962870597839,1.0,1.0,-2.7571403980255127,0.4997442364692688,2.2573959827423096,-0.12281284481287,0.9837186932563782,0.9837186932563782,0.0,98.47882080078124,72.0,49463.2578125,0.0,1659.255859375,1.0,280.34326171875,283.47125244140625,297.1084899902344,300.2850646972656,293.1499938964844,293.1499938964844,280.04998779296875,32960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231079578399658,1.0,0.0,0.0,3.782227754592896,3.782252550125122,9.545279908707016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.357421875,0.0,1661.7474365234375,1895.4371337890625,0.0,2684.386474609375,0.9327329397201538,1.0,0.0,3.0,1.0,0.0
17833440,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.4683015346527099,0.4064364731311798,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9337591528892516,0.3646326065063476,0.3453736305236816,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9481337666511536,0.379203736782074,0.2655316293239593,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8955519199371338,0.3251671195030212,0.3085840940475464,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7827786803245544,0.2151015102863311,0.9729049205780028,285.0160827636719,284.95001220703125,298.4220886230469,294.1346740722656,297.6058959960937,297.3670959472656,285.0130920410156,1.0,0.5033793449401855,0.2832962870597839,0.2832962870597839,1.0,1.0,-2.7571403980255127,0.4997442364692688,2.2573959827423096,-0.12281284481287,0.9837186932563782,0.9837186932563782,0.0,98.47882080078124,72.0,49463.2578125,0.0,1659.255859375,1.0,280.34326171875,283.47125244140625,297.1084899902344,300.2850646972656,293.1499938964844,293.1499938964844,280.04998779296875,32960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231079578399658,1.0,0.0,0.0,3.782227754592896,3.782252550125122,9.545279908707016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.357421875,0.0,1661.7474365234375,1895.4371337890625,0.0,2684.386474609375,0.9327329397201538,1.0,0.0,3.0,1.0,0.0
17833500,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.4724515378475189,0.3912206888198852,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9488661885261536,0.366063117980957,0.3467702865600586,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.961720049381256,0.3796607553958893,0.2659209370613098,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.908294439315796,0.3259188234806061,0.3093257844448089,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7935149669647217,0.2154814600944519,0.9744540452957152,284.8644104003906,284.95001220703125,298.4497985839844,294.14227294921875,297.62164306640625,297.3797302246094,284.85675048828125,1.0,0.4991073608398437,0.2837627530097961,0.2837627530097961,1.0,1.0,-2.746588706970215,0.4981201887130737,2.2484686374664307,-0.1212923154234886,0.8815281987190247,0.8815281987190247,0.0,94.53759765625,72.0,50257.015625,0.0,1623.630859375,1.0,280.0950622558594,283.3008117675781,297.1775207519531,300.50640869140625,293.1499938964844,293.1499938964844,280.04998779296875,37091.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299407362937927,1.0,0.0,0.0,3.7598912715911865,3.7599165439605713,9.432870911041392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.37939453125,0.0,1667.3104248046875,1895.4371337890625,0.0,2747.89404296875,0.9283099174499512,1.0,0.0,3.0,1.0,0.0
17833560,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.4776917695999145,0.3763013184070587,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9631795287132264,0.367287129163742,0.3478368818759918,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.974239945411682,0.3798621892929077,0.2660077512264251,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9222787022590636,0.3264680802822113,0.3097612261772156,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8043406009674072,0.215726301074028,0.9750744700431824,284.8688659667969,284.95001220703125,298.4767150878906,294.1495361328125,297.64080810546875,297.39654541015625,284.8721008300781,1.0,0.4943116903305053,0.2843200862407684,0.2843200862407684,1.0,1.0,-2.7313199043273926,0.4954920411109924,2.235827922821045,-0.1203796118497848,0.8538286685943604,0.8538286685943604,0.0,90.60176849365234,92.0,49722.08984375,0.0,1583.208984375,1.0,280.0567626953125,283.3202819824219,297.171142578125,300.43707275390625,293.1499938964844,293.1499938964844,280.3500061035156,40287.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317666053771973,1.0,0.0,0.0,3.636822700500488,3.636847257614136,8.825464306028152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.818359375,0.0,1550.5205078125,1895.4371337890625,0.0,2764.897216796875,0.9053589701652528,1.0,0.0,3.0,1.0,0.0
17833620,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.4867333769798279,0.3710516393184662,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9696649312973022,0.369871437549591,0.3499432802200317,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9790518283843994,0.3810238838195801,0.2665383815765381,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9286110997200012,0.3279421925544739,0.3108550012111664,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8089326620101929,0.2165898233652115,0.9778037667274476,285.023193359375,284.95001220703125,298.5160827636719,294.159912109375,297.6779479980469,297.4327697753906,285.02252197265625,1.0,0.4945741891860962,0.2851672172546386,0.2851672172546386,1.0,1.0,-2.7327258586883545,0.4980014860630035,2.234724283218384,-0.1186321079730987,0.9640988111495972,0.9640988111495972,0.0,89.4686050415039,92.0,49015.72265625,0.0,1579.9598388671875,1.0,280.3320007324219,283.4810791015625,297.11248779296875,300.2403869628906,293.1499938964844,293.1499938964844,280.3500061035156,33346.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209346532821655,1.0,0.0,0.0,3.7198853492736816,3.71990966796875,9.233203854819294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.70654296875,0.0,1592.0855712890625,1895.4371337890625,0.0,2664.230224609375,0.9196250438690186,1.0,0.0,3.0,1.0,0.0
17833680,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.4890792369842529,0.3720829784870147,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9695359468460084,0.3707423806190491,0.3507728576660156,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.978573203086853,0.3814512491226196,0.2668454051017761,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9281831979751588,0.3284585773944855,0.3113505244255066,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.808586835861206,0.216912642121315,0.9792607426643372,285.0194396972656,284.95001220703125,298.5281066894531,294.1629943847656,297.68707275390625,297.4411315917969,285.0187683105469,1.0,0.4956398606300354,0.2854347229003906,0.2854347229003906,1.0,1.0,-2.737670660018921,0.4999766051769256,2.237694263458252,-0.1178005412220954,0.9729862213134766,0.9729862213134766,0.0,89.87112426757812,112.0,49140.57421875,0.0,1588.93017578125,1.0,280.34307861328125,283.4757995605469,297.1259460449219,300.2729797363281,293.1499938964844,293.1499938964844,280.04998779296875,33169.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199396729469299,1.0,0.0,0.0,3.7501354217529297,3.750159978866577,9.383982160215963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5068359375,0.0,1625.691650390625,1895.4371337890625,0.0,2655.01025390625,0.9257108569145204,1.0,0.0,3.0,1.0,0.0
17833740,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.4939737915992737,0.3894878029823303,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9573984742164612,0.373634397983551,0.3538582623004913,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9654404520988464,0.3823214173316955,0.2677578628063202,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9139002561569214,0.3299330174922943,0.3130902647972107,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7975334525108337,0.2177609205245971,0.9845209121704102,284.9059143066406,284.95001220703125,298.5758972167969,294.175048828125,297.6967163085937,297.4399108886719,284.9097595214844,1.0,0.5041380524635315,0.2865493595600128,0.2865493595600128,1.0,1.0,-2.771784543991089,0.5118101835250854,2.259974479675293,-0.113635629415512,0.8804243803024292,0.8804243803024292,0.0,95.02877807617188,132.0,50369.828125,0.0,1662.8760986328125,1.0,280.0565795898437,283.3401794433594,297.2049255371094,300.48687744140625,293.1499938964844,293.1499938964844,280.3500061035156,38377.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300681114196777,1.0,0.0,0.0,3.6625313758850098,3.662555932998657,8.950679557528929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.72802734375,0.0,1565.00146484375,1895.4371337890625,0.0,2749.07958984375,0.9100249409675598,1.0,0.0,3.0,1.0,0.0
17833800,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.4939737915992737,0.3894878029823303,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9573984742164612,0.373634397983551,0.3538582623004913,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9654404520988464,0.3823214173316955,0.2677578628063202,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9139002561569214,0.3299330174922943,0.3130902647972107,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7975334525108337,0.2177609205245971,0.9845209121704102,284.9059143066406,284.95001220703125,298.5758972167969,294.175048828125,297.6967163085937,297.4399108886719,284.9097595214844,1.0,0.5041380524635315,0.2865493595600128,0.2865493595600128,1.0,1.0,-2.771784543991089,0.5118101835250854,2.259974479675293,-0.113635629415512,0.8804243803024292,0.8804243803024292,0.0,95.02877807617188,132.0,50369.828125,0.0,1662.8760986328125,1.0,280.0565795898437,283.3401794433594,297.2049255371094,300.48687744140625,293.1499938964844,293.1499938964844,280.3500061035156,38377.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300681114196777,1.0,0.0,0.0,3.6625313758850098,3.662555932998657,8.950679557528929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.72802734375,0.0,1565.00146484375,1895.4371337890625,0.0,2749.07958984375,0.9100249409675598,1.0,0.0,3.0,1.0,0.0
17833860,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.4938748478889465,0.4207435846328735,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9334893226623536,0.3771946728229522,0.3572649955749511,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9403387904167176,0.3839966654777527,0.2689283490180969,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8913489580154419,0.331978976726532,0.315100222826004,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7782658934593201,0.2188358455896377,0.9902194738388062,285.0708923339844,284.95001220703125,298.61981201171875,294.1855163574219,297.68536376953125,297.4125061035156,285.07177734375,1.0,0.5177112221717834,0.2873926162719726,0.2873926162719726,1.0,1.0,-2.824096202850342,0.5278902649879456,2.296205997467041,-0.1092903614044189,1.0,1.0,0.0,104.45043182373048,150.0,50356.06640625,0.0,1786.8895263671875,1.0,280.3431701660156,283.5019226074219,297.17144775390625,300.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,32681.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232100605964661,1.0,0.0,0.0,3.80892825126648,3.808953046798706,9.680522907729028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.75,0.0,1691.3651123046875,1895.4371337890625,0.0,2685.333984375,0.9384596347808838,1.0,0.0,3.0,1.0,0.0
17833920,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.4938748478889465,0.4207435846328735,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9334893226623536,0.3771946728229522,0.3572649955749511,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9403387904167176,0.3839966654777527,0.2689283490180969,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8913489580154419,0.331978976726532,0.315100222826004,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7782658934593201,0.2188358455896377,0.9902194738388062,285.0708923339844,284.95001220703125,298.61981201171875,294.1855163574219,297.68536376953125,297.4125061035156,285.07177734375,1.0,0.5177112221717834,0.2873926162719726,0.2873926162719726,1.0,1.0,-2.824096202850342,0.5278902649879456,2.296205997467041,-0.1092903614044189,1.0,1.0,0.0,104.45043182373048,150.0,50356.06640625,0.0,1786.8895263671875,1.0,280.3431701660156,283.5019226074219,297.17144775390625,300.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,32681.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232100605964661,1.0,0.0,0.0,3.80892825126648,3.808953046798706,9.680522907729028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.75,0.0,1691.3651123046875,1895.4371337890625,0.0,2685.333984375,0.9384596347808838,1.0,0.0,3.0,1.0,0.0
17833980,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9819930791854858,0.488795131444931,0.4412612617015838,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8969329595565796,0.3799335360527038,0.360705554485321,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.901184618473053,0.3847188055515289,0.2701073586940765,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8587541580200195,0.3332872688770294,0.3171713650226593,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7500787973403931,0.2192418873310089,0.9958347082138062,284.9140014648437,284.95001220703125,298.6595153808594,294.19439697265625,297.6505126953125,297.356201171875,284.9141540527344,1.0,0.5329431891441345,0.2882358431816101,0.2882358431816101,1.0,1.0,-2.8643579483032227,0.540808379650116,2.323549509048462,-0.104924663901329,0.9303091168403624,0.9303091168403624,0.0,119.8067855834961,168.0,51982.5625,0.0,1924.33056640625,1.0,280.05596923828125,283.3153991699219,297.2458190917969,300.6336975097656,293.1499938964844,293.1499938964844,279.75,36389.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376315236091614,1.0,0.0,0.0,3.811491012573242,3.811516523361206,9.693554829937057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8701171875,0.0,1723.4100341796875,1895.4371337890625,0.0,2819.594482421875,0.9414318203926086,1.0,0.0,3.0,1.0,0.0
17834040,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9819930791854858,0.488795131444931,0.4412612617015838,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8969329595565796,0.3799335360527038,0.360705554485321,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.901184618473053,0.3847188055515289,0.2701073586940765,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8587541580200195,0.3332872688770294,0.3171713650226593,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7500787973403931,0.2192418873310089,0.9958347082138062,284.9140014648437,284.95001220703125,298.6595153808594,294.19439697265625,297.6505126953125,297.356201171875,284.9141540527344,1.0,0.5329431891441345,0.2882358431816101,0.2882358431816101,1.0,1.0,-2.8643579483032227,0.540808379650116,2.323549509048462,-0.104924663901329,0.9303091168403624,0.9303091168403624,0.0,119.8067855834961,168.0,51982.5625,0.0,1924.33056640625,1.0,280.05596923828125,283.3153991699219,297.2458190917969,300.6336975097656,293.1499938964844,293.1499938964844,279.75,36389.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376315236091614,1.0,0.0,0.0,3.811491012573242,3.811516523361206,9.693554829937057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8701171875,0.0,1723.4100341796875,1895.4371337890625,0.0,2819.594482421875,0.9414318203926086,1.0,0.0,3.0,1.0,0.0
17834100,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.9587915539741516,0.4876216351985931,0.4400114417076111,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8765392899513245,0.3809445798397064,0.3621630072593689,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8798319101333618,0.3846763074398041,0.2704622447490692,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8399627804756165,0.3335981965065002,0.3179658651351928,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.7339068055152893,0.2191323041915893,0.9976564049720764,284.80596923828125,284.95001220703125,298.6776733398437,294.1981811523437,297.6396789550781,297.3370056152344,284.8057556152344,1.0,0.5398088693618774,0.2886574566364288,0.2886574566364288,1.0,1.0,-2.8674204349517822,0.5427202582359314,2.324700117111206,-0.1032951027154922,0.8289194107055664,0.8289194107055664,0.0,130.10598754882812,168.0,52583.734375,0.0,1980.131591796875,1.0,279.7967529296875,283.193115234375,297.26824951171875,300.7749938964844,293.1499938964844,293.1499938964844,279.75,41697.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457311987876892,1.0,0.0,0.0,3.699922800064087,3.699948310852051,9.134370770880196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9794921875,0.0,1632.638671875,1895.4371337890625,0.0,2895.305419921875,0.9176745414733888,1.0,0.0,3.0,1.0,0.0
17834160,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9374865293502808,0.4875289499759674,0.4397556483745575,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8601334691047668,0.3820084631443023,0.3634750247001648,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8624958992004395,0.3847059309482574,0.2706997096538543,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8248937726020813,0.3339422345161438,0.31861612200737,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7206441760063171,0.2190227210521698,0.9988532066345216,284.87078857421875,284.95001220703125,298.69464111328125,294.2015380859375,297.63458251953125,297.32537841796875,284.8746643066406,1.0,0.5465134382247925,0.2886876463890075,0.2886876463890075,1.0,1.0,-2.871192693710327,0.5438745021820068,2.3273181915283203,-0.1029620841145515,0.8340810537338257,0.8340810537338257,0.0,140.0164031982422,186.0,52183.25,0.0,2034.817138671875,1.0,279.7577209472656,283.2596435546875,297.2317199707031,300.65740966796875,293.1499938964844,293.1499938964844,280.04998779296875,41650.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469219207763672,1.0,0.0,0.0,3.5572495460510254,3.557273626327514,8.443489036835672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.8515625,0.0,1473.609130859375,1895.4371337890625,0.0,2906.44970703125,0.8898524045944214,1.0,0.0,3.0,1.0,0.0
17834220,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.906238317489624,0.4899087846279144,0.4419744312763214,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8371348977088928,0.3851183354854584,0.3668628633022308,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8380088210105896,0.3859421908855438,0.2718667387962341,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.801782488822937,0.3355074822902679,0.3205751776695251,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.699156641960144,0.2194321155548095,1.0032401084899902,285.00787353515625,284.95001220703125,298.72491455078125,294.2069091796875,297.6403503417969,297.3238525390625,285.00762939453125,1.0,0.559922456741333,0.2887480556964874,0.2887480556964874,1.0,1.0,-2.8869516849517822,0.5482532978057861,2.338698387145996,-0.1021395400166511,0.9420491456985474,0.9420491456985474,0.0,158.38406372070312,174.0,51650.76953125,0.0,2151.408935546875,1.0,280.0417175292969,283.4024963378906,297.17535400390625,300.4823913574219,293.1499938964844,293.1499938964844,279.75,33591.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359777927398682,1.0,0.0,0.0,3.673402786254883,3.673426628112793,9.003894092529663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9951171875,0.0,1541.228759765625,1895.4371337890625,0.0,2804.15966796875,0.908974289894104,1.0,0.0,3.0,1.0,0.0
17834280,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.906238317489624,0.4899087846279144,0.4419744312763214,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8371348977088928,0.3851183354854584,0.3668628633022308,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8380088210105896,0.3859421908855438,0.2718667387962341,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.801782488822937,0.3355074822902679,0.3205751776695251,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.699156641960144,0.2194321155548095,1.0032401084899902,285.00787353515625,284.95001220703125,298.72491455078125,294.2069091796875,297.6403503417969,297.3238525390625,285.00762939453125,1.0,0.559922456741333,0.2887480556964874,0.2887480556964874,1.0,1.0,-2.8869516849517822,0.5482532978057861,2.338698387145996,-0.1021395400166511,0.9420491456985474,0.9420491456985474,0.0,158.38406372070312,174.0,51650.76953125,0.0,2151.408935546875,1.0,280.0417175292969,283.4024963378906,297.17535400390625,300.4823913574219,293.1499938964844,293.1499938964844,279.75,33591.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359777927398682,1.0,0.0,0.0,3.673402786254883,3.673426628112793,9.003894092529663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9951171875,0.0,1541.228759765625,1895.4371337890625,0.0,2804.15966796875,0.908974289894104,1.0,0.0,3.0,1.0,0.0
17834340,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8990739583969116,0.4912034571170807,0.4436430931091308,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8321269154548645,0.3875699937343597,0.3695923089981079,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8316951990127563,0.3863967955112457,0.272524744272232,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7956278920173645,0.3364981710910797,0.3219134509563446,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6930525302886963,0.2195074707269668,1.005210280418396,284.9034118652344,284.95001220703125,298.75,294.2104187011719,297.6378173828125,297.3134460449219,284.9058837890625,1.0,0.5641462802886963,0.2888084352016449,0.2888084352016449,1.0,1.0,-2.897019386291504,0.5510995984077454,2.345919847488404,-0.1013116240501403,0.8504660725593567,0.8504660725593567,0.0,164.46841430664062,162.0,52334.37109375,0.0,2198.6142578125,1.0,279.75750732421875,283.28106689453125,297.233642578125,300.652099609375,293.1499938964844,293.1499938964844,280.04998779296875,39147.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447331786155701,1.0,0.0,0.0,3.5476434230804443,3.5476670265197754,8.397948363381147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.64697265625,0.0,1445.1326904296875,1895.4371337890625,0.0,2885.9677734375,0.8852934241294861,1.0,0.0,3.0,1.0,0.0
17834400,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8990739583969116,0.4912034571170807,0.4436430931091308,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8321269154548645,0.3875699937343597,0.3695923089981079,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8316951990127563,0.3863967955112457,0.272524744272232,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7956278920173645,0.3364981710910797,0.3219134509563446,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6930525302886963,0.2195074707269668,1.005210280418396,284.9034118652344,284.95001220703125,298.75,294.2104187011719,297.6378173828125,297.3134460449219,284.9058837890625,1.0,0.5641462802886963,0.2888084352016449,0.2888084352016449,1.0,1.0,-2.897019386291504,0.5510995984077454,2.345919847488404,-0.1013116240501403,0.8504660725593567,0.8504660725593567,0.0,164.46841430664062,162.0,52334.37109375,0.0,2198.6142578125,1.0,279.75750732421875,283.28106689453125,297.233642578125,300.652099609375,293.1499938964844,293.1499938964844,280.04998779296875,39147.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447331786155701,1.0,0.0,0.0,3.5476434230804443,3.5476670265197754,8.397948363381147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.64697265625,0.0,1445.1326904296875,1895.4371337890625,0.0,2885.9677734375,0.8852934241294861,1.0,0.0,3.0,1.0,0.0
17834460,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9040204882621764,0.4937998950481415,0.4455390274524688,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8370272517204285,0.3907212615013122,0.3722401261329651,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8353179693222046,0.3876610696315765,0.2731448113918304,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7998501658439636,0.3380966484546661,0.3231246769428253,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6962155103683472,0.2200235873460769,1.0063440799713137,285.01812744140625,284.95001220703125,298.7719421386719,294.2138061523437,297.6439208984375,297.3148498535156,285.0169982910156,1.0,0.563733696937561,0.2894343733787536,0.2894343733787536,1.0,1.0,-2.906039237976074,0.5551397800445557,2.3508994579315186,-0.0993246808648109,0.9567666053771972,0.9567666053771972,0.0,162.27854919433594,150.0,51820.265625,0.0,2203.30517578125,1.0,280.0417175292969,283.4043273925781,297.1891784667969,300.506591796875,293.1499938964844,293.1499938964844,279.75,32861.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358266353607178,1.0,0.0,0.0,3.684830665588379,3.684854507446289,9.060003662852978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5283203125,0.0,1548.562255859375,1895.4371337890625,0.0,2802.74951171875,0.9109381437301636,1.0,0.0,3.0,1.0,0.0
17834520,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9040204882621764,0.4937998950481415,0.4455390274524688,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8370272517204285,0.3907212615013122,0.3722401261329651,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8353179693222046,0.3876610696315765,0.2731448113918304,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7998501658439636,0.3380966484546661,0.3231246769428253,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6962155103683472,0.2200235873460769,1.0063440799713137,285.01812744140625,284.95001220703125,298.7719421386719,294.2138061523437,297.6439208984375,297.3148498535156,285.0169982910156,1.0,0.563733696937561,0.2894343733787536,0.2894343733787536,1.0,1.0,-2.906039237976074,0.5551397800445557,2.3508994579315186,-0.0993246808648109,0.9567666053771972,0.9567666053771972,0.0,162.27854919433594,150.0,51820.265625,0.0,2203.30517578125,1.0,280.0417175292969,283.4043273925781,297.1891784667969,300.506591796875,293.1499938964844,293.1499938964844,279.75,32861.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358266353607178,1.0,0.0,0.0,3.684830665588379,3.684854507446289,9.060003662852978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5283203125,0.0,1548.562255859375,1895.4371337890625,0.0,2802.74951171875,0.9109381437301636,1.0,0.0,3.0,1.0,0.0
17834580,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.915021538734436,0.4950142204761505,0.4467329978942871,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8467311859130859,0.393210768699646,0.3745371103286743,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8436378836631775,0.3881351351737976,0.2734716236591339,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8089015483856201,0.3391206860542297,0.3240251541137695,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7037836313247681,0.2202069908380508,1.0065712928771973,284.8981018066406,284.95001220703125,298.7929992675781,294.2189025878906,297.64117431640625,297.3052978515625,284.90057373046875,1.0,0.5606280565261841,0.29006028175354,0.29006028175354,1.0,1.0,-2.911992073059082,0.5584088563919067,2.353583335876465,-0.0972856432199478,0.8556795716285706,0.8556795716285706,0.0,156.2100067138672,138.0,52531.75390625,0.0,2183.435546875,1.0,279.7573547363281,283.26971435546875,297.2456970214844,300.6776733398437,293.1499938964844,293.1499938964844,280.04998779296875,38957.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845341145992279,1.0,0.0,0.0,3.5720913410186768,3.572115182876587,8.514093678968493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.521484375,0.0,1469.861083984375,1895.4371337890625,0.0,2891.655517578125,0.8904123902320862,1.0,0.0,3.0,1.0,0.0
17834640,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.915021538734436,0.4950142204761505,0.4467329978942871,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8467311859130859,0.393210768699646,0.3745371103286743,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8436378836631775,0.3881351351737976,0.2734716236591339,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8089015483856201,0.3391206860542297,0.3240251541137695,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7037836313247681,0.2202069908380508,1.0065712928771973,284.8981018066406,284.95001220703125,298.7929992675781,294.2189025878906,297.64117431640625,297.3052978515625,284.90057373046875,1.0,0.5606280565261841,0.29006028175354,0.29006028175354,1.0,1.0,-2.911992073059082,0.5584088563919067,2.353583335876465,-0.0972856432199478,0.8556795716285706,0.8556795716285706,0.0,156.2100067138672,138.0,52531.75390625,0.0,2183.435546875,1.0,279.7573547363281,283.26971435546875,297.2456970214844,300.6776733398437,293.1499938964844,293.1499938964844,280.04998779296875,38957.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845341145992279,1.0,0.0,0.0,3.5720913410186768,3.572115182876587,8.514093678968493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.521484375,0.0,1469.861083984375,1895.4371337890625,0.0,2891.655517578125,0.8904123902320862,1.0,0.0,3.0,1.0,0.0
17834700,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9229044914245604,0.4961806237697601,0.4472856223583221,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8532769680023193,0.394738107919693,0.3756163120269775,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8494287133216858,0.3886953294277191,0.2735749781131744,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.814759373664856,0.3398692011833191,0.3243983089923858,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7089491486549377,0.2204514443874359,1.0063481330871582,285.0225830078125,284.95001220703125,298.80322265625,294.2220764160156,297.6435546875,297.3052062988281,285.0259094238281,1.0,0.5583885312080383,0.2903732657432556,0.2903732657432556,1.0,1.0,-2.914252996444702,0.5598587989807129,2.3543941974639893,-0.0964165478944778,0.9416657090187072,0.9416657090187072,0.0,152.13719177246094,138.0,51794.03125,0.0,2167.083251953125,1.0,279.9998779296875,283.4068908691406,297.1886901855469,300.47100830078125,293.1499938964844,293.1499938964844,280.04998779296875,33979.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387632966041565,1.0,0.0,0.0,3.625239372253418,3.625262975692749,8.769335408942425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.4482421875,0.0,1490.7823486328125,1895.4371337890625,0.0,2830.1630859375,0.9001325964927673,1.0,0.0,3.0,1.0,0.0
17834760,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9333692193031312,0.4975381791591644,0.4482901394367218,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8617948293685913,0.3964290022850036,0.3769684433937073,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8571745157241821,0.3894453942775726,0.2739161849021911,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8221397399902344,0.3407709002494812,0.3250094056129455,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7154618501663208,0.2208222001791,1.0068864822387695,285.0168151855469,284.95001220703125,298.8132629394531,294.2256164550781,297.6475830078125,297.3074951171875,285.01519775390625,1.0,0.5559768080711365,0.2906487584114074,0.2906487584114074,1.0,1.0,-2.918874979019165,0.5618515014648438,2.3570234775543213,-0.0955094918608665,0.9622178673744202,0.9622178673744202,0.0,147.27735900878906,126.0,51980.78515625,0.0,2150.828125,1.0,280.0425720214844,283.3973999023437,297.2002258300781,300.52783203125,293.1499938964844,293.1499938964844,279.75,32856.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363364934921265,1.0,0.0,0.0,3.7055084705352783,3.705532550811768,9.16197109290806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1162109375,0.0,1571.93115234375,1895.4371337890625,0.0,2807.507080078125,0.9154292345046996,1.0,0.0,3.0,1.0,0.0
17834820,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9515020251274108,0.4984782636165619,0.4492235481739044,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8774820566177368,0.3985756635665893,0.3788882195949554,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8714445233345032,0.389894425868988,0.2741860151290893,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.835281491279602,0.3416811525821686,0.3257407546043396,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7265568971633911,0.2210569083690643,1.007010817527771,284.8833312988281,284.95001220703125,298.8296813964844,294.2324523925781,297.6455078125,297.30010986328125,284.88702392578125,1.0,0.5514037609100342,0.2911115884780884,0.2911115884780884,1.0,1.0,-2.923665761947632,0.5643855333328247,2.3592801094055176,-0.0940006673336029,0.8569998741149902,0.8569998741149902,0.0,138.9492645263672,126.0,52733.0859375,0.0,2117.50048828125,1.0,279.76300048828125,283.2523803710937,297.2659912109375,300.7200927734375,293.1499938964844,293.1499938964844,279.75,39297.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455073237419128,1.0,0.0,0.0,3.607599020004273,3.607623338699341,8.684200452080404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1884765625,0.0,1510.88818359375,1895.4371337890625,0.0,2893.210693359375,0.8979589343070984,1.0,0.0,3.0,1.0,0.0
17834880,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9549090266227722,0.4986692070960998,0.449285477399826,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8806163668632507,0.3989802300930023,0.3791828751564026,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8742919564247131,0.3899735510349273,0.274175614118576,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8378857374191284,0.3418469429016113,0.3258159458637237,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7286956310272217,0.2210920751094818,1.0068233013153076,284.8953857421875,284.95001220703125,298.8327331542969,294.2338562011719,297.6451416015625,297.2987365722656,284.8979187011719,1.0,0.5504496097564697,0.2911997437477112,0.2911997437477112,1.0,1.0,-2.9239463806152344,0.5646992325782776,2.3592472076416016,-0.0937661230564117,0.8585819602012634,0.8585819602012634,0.0,137.35894775390625,114.0,52701.640625,0.0,2110.046875,1.0,279.7572326660156,283.2622985839844,297.2598876953125,300.70172119140625,293.1499938964844,293.1499938964844,280.04998779296875,39004.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845708429813385,1.0,0.0,0.0,3.59088397026062,3.5909080505371094,8.603913670413021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.9384765625,0.0,1490.505859375,1895.4371337890625,0.0,2895.0927734375,0.894588053226471,1.0,0.0,3.0,1.0,0.0
