time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9798282980918884,0.5011101961135864,0.4506913721561432,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9055429697036744,0.4022588729858398,0.3815882205963135,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8974288702011108,0.3913344144821167,0.27459517121315,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.859081506729126,0.3435439169406891,0.3267621695995331,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7459291219711304,0.2217751294374466,1.007063865661621,285.0161437988281,284.95001220703125,298.8515319824219,294.2435302734375,297.65167236328125,297.301513671875,285.0151062011719,1.0,0.5443999171257019,0.2917507290840149,0.2917507290840149,1.0,1.0,-2.930450439453125,0.5679495334625244,2.3625009059906006,-0.0921664610505104,0.9658357501029968,0.9658357501029968,0.0,126.24410247802734,102.0,52136.59765625,0.0,2065.569580078125,1.0,280.0420227050781,283.3929443359375,297.21826171875,300.5548095703125,293.1499938964844,293.1499938964844,279.75,32986.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366082310676575,1.0,0.0,0.0,3.720049381256104,3.720073699951172,9.23401785257738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2744140625,0.0,1589.5255126953125,1895.4371337890625,0.0,2810.04296875,0.9189645051956176,1.0,0.0,3.0,1.0,0.0
17835000,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9798282980918884,0.5011101961135864,0.4506913721561432,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9055429697036744,0.4022588729858398,0.3815882205963135,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8974288702011108,0.3913344144821167,0.27459517121315,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.859081506729126,0.3435439169406891,0.3267621695995331,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7459291219711304,0.2217751294374466,1.007063865661621,285.0161437988281,284.95001220703125,298.8515319824219,294.2435302734375,297.65167236328125,297.301513671875,285.0151062011719,1.0,0.5443999171257019,0.2917507290840149,0.2917507290840149,1.0,1.0,-2.930450439453125,0.5679495334625244,2.3625009059906006,-0.0921664610505104,0.9658357501029968,0.9658357501029968,0.0,126.24410247802734,102.0,52136.59765625,0.0,2065.569580078125,1.0,280.0420227050781,283.3929443359375,297.21826171875,300.5548095703125,293.1499938964844,293.1499938964844,279.75,32986.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366082310676575,1.0,0.0,0.0,3.720049381256104,3.720073699951172,9.23401785257738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2744140625,0.0,1589.5255126953125,1895.4371337890625,0.0,2810.04296875,0.9189645051956176,1.0,0.0,3.0,1.0,0.0
17835060,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5022310018539429,0.4486199617385864,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9361817836761476,0.4048296511173248,0.3838176429271698,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9250065088272096,0.3918811678886413,0.2748633921146393,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8836259841918945,0.3446342051029205,0.3275772631168365,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7659528851509094,0.2220800071954727,1.0071364641189575,284.8934936523437,284.95001220703125,298.86968994140625,294.2545166015625,297.6493225097656,297.2934265136719,284.89532470703125,1.0,0.5378619432449341,0.2922605872154236,0.2922605872154236,1.0,1.0,-2.931410789489746,0.569575309753418,2.361835479736328,-0.0904321372509002,0.8611912131309509,0.8611912131309509,0.0,115.7494659423828,90.0,52847.2109375,0.0,2015.1390380859373,1.0,279.757080078125,283.2557067871094,297.2802429199219,300.7322692871094,293.1499938964844,293.1499938964844,280.04998779296875,39008.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458794355392456,1.0,0.0,0.0,3.608403444290161,3.6084277629852295,8.688073762641579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.99658203125,0.0,1509.6353759765625,1895.4371337890625,0.0,2896.692626953125,0.898436427116394,1.0,0.0,3.0,1.0,0.0
17835120,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5022310018539429,0.4486199617385864,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9361817836761476,0.4048296511173248,0.3838176429271698,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9250065088272096,0.3918811678886413,0.2748633921146393,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8836259841918945,0.3446342051029205,0.3275772631168365,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7659528851509094,0.2220800071954727,1.0071364641189575,284.8934936523437,284.95001220703125,298.86968994140625,294.2545166015625,297.6493225097656,297.2934265136719,284.89532470703125,1.0,0.5378619432449341,0.2922605872154236,0.2922605872154236,1.0,1.0,-2.931410789489746,0.569575309753418,2.361835479736328,-0.0904321372509002,0.8611912131309509,0.8611912131309509,0.0,115.7494659423828,90.0,52847.2109375,0.0,2015.1390380859373,1.0,279.757080078125,283.2557067871094,297.2802429199219,300.7322692871094,293.1499938964844,293.1499938964844,280.04998779296875,39008.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458794355392456,1.0,0.0,0.0,3.608403444290161,3.6084277629852295,8.688073762641579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.99658203125,0.0,1509.6353759765625,1895.4371337890625,0.0,2896.692626953125,0.898436427116394,1.0,0.0,3.0,1.0,0.0
17835180,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.5090457201004028,0.4215035438537597,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9603426456451416,0.4079705476760864,0.3863047063350677,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.948082447052002,0.3930879533290863,0.2753351032733917,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9037351608276368,0.3461905717849731,0.3286018073558807,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.782493531703949,0.2226663529872894,1.007896065711975,284.9957275390625,284.95001220703125,298.8872375488281,294.2667236328125,297.6712646484375,297.3162536621094,284.9930725097656,1.0,0.5291573405265808,0.2927704155445099,0.2927704155445099,1.0,1.0,-2.9051756858825684,0.563841700553894,2.341334104537964,-0.0904650017619133,0.9487998485565186,0.9487998485565186,0.0,107.73176574707033,93.0,51760.328125,0.0,1931.478515625,1.0,280.0429077148437,283.3752136230469,297.23541259765625,300.5609436035156,293.1499938964844,293.1499938964844,279.75,33607.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358168005943298,1.0,0.0,0.0,3.7154932022094727,3.715517520904541,9.211412930199004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.076171875,0.0,1589.0357666015625,1895.4371337890625,0.0,2802.657470703125,0.9179831147193908,1.0,0.0,3.0,1.0,0.0
17835240,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.5090457201004028,0.4215035438537597,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9603426456451416,0.4079705476760864,0.3863047063350677,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.948082447052002,0.3930879533290863,0.2753351032733917,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9037351608276368,0.3461905717849731,0.3286018073558807,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.782493531703949,0.2226663529872894,1.007896065711975,284.9957275390625,284.95001220703125,298.8872375488281,294.2667236328125,297.6712646484375,297.3162536621094,284.9930725097656,1.0,0.5291573405265808,0.2927704155445099,0.2927704155445099,1.0,1.0,-2.9051756858825684,0.563841700553894,2.341334104537964,-0.0904650017619133,0.9487998485565186,0.9487998485565186,0.0,107.73176574707033,93.0,51760.328125,0.0,1931.478515625,1.0,280.0429077148437,283.3752136230469,297.23541259765625,300.5609436035156,293.1499938964844,293.1499938964844,279.75,33607.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358168005943298,1.0,0.0,0.0,3.7154932022094727,3.715517520904541,9.211412930199004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.076171875,0.0,1589.0357666015625,1895.4371337890625,0.0,2802.657470703125,0.9179831147193908,1.0,0.0,3.0,1.0,0.0
17835300,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.5136882662773132,0.4113216698169708,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9694122076034546,0.4092656672000885,0.3876127302646637,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9569231867790222,0.3933773040771484,0.2756240367889404,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9123789668083192,0.3467411994934082,0.3291831016540527,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7892894744873047,0.222853809595108,1.0087050199508667,284.8564147949219,284.95001220703125,298.89581298828125,294.27325439453125,297.6867980957031,297.3336486816406,284.8523254394531,1.0,0.5264585614204407,0.2930253446102142,0.2930253446102142,1.0,1.0,-2.896513700485229,0.5621848702430725,2.3343288898468018,-0.0904570519924163,0.8488430380821228,0.8488430380821228,0.0,104.87540435791016,93.0,52415.51171875,0.0,1903.2899169921875,1.0,279.79644775390625,283.2221069335937,297.2989196777344,300.7676086425781,293.1499938964844,293.1499938964844,279.75,38480.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414486050605774,1.0,0.0,0.0,3.663679838180542,3.6637043952941895,8.956292845141434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.2099609375,0.0,1567.0736083984375,1895.4371337890625,0.0,2855.252685546875,0.9075607061386108,1.0,0.0,3.0,1.0,0.0
17835360,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.5180533528327942,0.404400110244751,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.975503385066986,0.4104402959346771,0.3886561393737793,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9626867771148682,0.3935211300849914,0.2756827771663666,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9186710119247437,0.3471749126911163,0.3295367062091827,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7939622402191162,0.22296904027462,1.0089362859725952,284.88726806640625,284.95001220703125,298.9042358398437,294.28009033203125,297.7001037597656,297.3482666015625,284.8905639648437,1.0,0.5244637727737427,0.2934717535972595,0.2934717535972595,1.0,1.0,-2.8902180194854736,0.5616403222084045,2.3285775184631348,-0.0897469222545623,0.8414572477340698,0.8414572477340698,0.0,102.95567321777344,113.0,51982.5234375,0.0,1883.6644287109373,1.0,279.7574157714844,283.2597961425781,297.2919616699219,300.6942443847656,293.1499938964844,293.1499938964844,280.04998779296875,40212.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842252790927887,1.0,0.0,0.0,3.543721437454224,3.5437450408935547,8.379390692425659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.21044921875,0.0,1448.7103271484375,1895.4371337890625,0.0,2862.770263671875,0.8852739930152893,1.0,0.0,3.0,1.0,0.0
17835420,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.5254042148590088,0.4099454581737518,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9736430048942566,0.4137688875198364,0.3915899395942688,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9591074585914612,0.3949080407619476,0.2764800786972046,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9154239296913148,0.3488874733448028,0.3309839069843292,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7911282777786255,0.2238065600395202,1.0121721029281616,285.0201110839844,284.95001220703125,298.9207458496094,294.2944641113281,297.7240905761719,297.3740539550781,285.0200500488281,1.0,0.5286688804626465,0.2943645715713501,0.2943645715713501,1.0,1.0,-2.9069530963897705,0.5686142444610596,2.338338851928711,-0.0872149765491485,0.9549075961112976,0.9549075961112976,0.0,104.89552307128906,133.0,51641.87109375,0.0,1920.3299560546875,1.0,280.0416564941406,283.39825439453125,297.2604064941406,300.5577392578125,293.1499938964844,293.1499938964844,279.75,32946.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311456441879272,1.0,0.0,0.0,3.677409410476685,3.6774332523345934,9.02354656773241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.52734375,0.0,1540.856689453125,1895.4371337890625,0.0,2759.11279296875,0.9094350934028624,1.0,0.0,3.0,1.0,0.0
17835480,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.5254042148590088,0.4099454581737518,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9736430048942566,0.4137688875198364,0.3915899395942688,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9591074585914612,0.3949080407619476,0.2764800786972046,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9154239296913148,0.3488874733448028,0.3309839069843292,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7911282777786255,0.2238065600395202,1.0121721029281616,285.0201110839844,284.95001220703125,298.9207458496094,294.2944641113281,297.7240905761719,297.3740539550781,285.0200500488281,1.0,0.5286688804626465,0.2943645715713501,0.2943645715713501,1.0,1.0,-2.9069530963897705,0.5686142444610596,2.338338851928711,-0.0872149765491485,0.9549075961112976,0.9549075961112976,0.0,104.89552307128906,133.0,51641.87109375,0.0,1920.3299560546875,1.0,280.0416564941406,283.39825439453125,297.2604064941406,300.5577392578125,293.1499938964844,293.1499938964844,279.75,32946.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311456441879272,1.0,0.0,0.0,3.677409410476685,3.6774332523345934,9.02354656773241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.52734375,0.0,1540.856689453125,1895.4371337890625,0.0,2759.11279296875,0.9094350934028624,1.0,0.0,3.0,1.0,0.0
17835540,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.5257944464683533,0.4336840510368347,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9578250646591188,0.4163896441459656,0.394507348537445,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.940398931503296,0.3954938054084778,0.2772459685802459,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8985228538513184,0.3500005602836609,0.3324605226516723,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7770119309425354,0.2242115288972854,1.015844464302063,284.9169616699219,284.95001220703125,298.93682861328125,294.3097839355469,297.71240234375,297.35430908203125,284.91998291015625,1.0,0.5389679074287415,0.2952573895454407,0.2952573895454407,1.0,1.0,-2.946086883544922,0.5817258358001709,2.364361047744751,-0.0832060202956199,0.8732380867004395,0.8732380867004395,0.0,112.31500244140624,151.0,52967.82421875,0.0,2022.0548095703125,1.0,279.7572937011719,283.27032470703125,297.3399353027344,300.7820739746094,293.1499938964844,293.1499938964844,280.04998779296875,37875.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412627577781677,1.0,0.0,0.0,3.60110855102539,3.601132392883301,8.652979772705294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.76318359375,0.0,1493.2938232421875,1895.4371337890625,0.0,2853.515380859375,0.8961719274520874,1.0,0.0,3.0,1.0,0.0
17835600,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.5257944464683533,0.4336840510368347,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9578250646591188,0.4163896441459656,0.394507348537445,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.940398931503296,0.3954938054084778,0.2772459685802459,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8985228538513184,0.3500005602836609,0.3324605226516723,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7770119309425354,0.2242115288972854,1.015844464302063,284.9169616699219,284.95001220703125,298.93682861328125,294.3097839355469,297.71240234375,297.35430908203125,284.91998291015625,1.0,0.5389679074287415,0.2952573895454407,0.2952573895454407,1.0,1.0,-2.946086883544922,0.5817258358001709,2.364361047744751,-0.0832060202956199,0.8732380867004395,0.8732380867004395,0.0,112.31500244140624,151.0,52967.82421875,0.0,2022.0548095703125,1.0,279.7572937011719,283.27032470703125,297.3399353027344,300.7820739746094,293.1499938964844,293.1499938964844,280.04998779296875,37875.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412627577781677,1.0,0.0,0.0,3.60110855102539,3.601132392883301,8.652979772705294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.76318359375,0.0,1493.2938232421875,1895.4371337890625,0.0,2853.515380859375,0.8961719274520874,1.0,0.0,3.0,1.0,0.0
17835660,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.5217162370681763,0.4665724039077759,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9348834156990052,0.4196692705154419,0.3977106809616089,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9154346585273744,0.3968361318111419,0.2782424688339233,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8778641819953918,0.3516592979431152,0.334172785282135,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7592126727104187,0.2248215228319168,1.019742727279663,285.05859375,284.95001220703125,298.9525451660156,294.3259582519531,297.6871032714844,297.3169250488281,285.0582275390625,1.0,0.5526838898658752,0.2954168319702148,0.2954168319702148,1.0,1.0,-2.9973599910736084,0.596265435218811,2.401094436645508,-0.0804100707173347,1.0,1.0,0.0,123.07486724853516,169.0,53092.8984375,0.0,2164.5498046875,1.0,280.0431213378906,283.4119567871094,297.31463623046875,300.6952514648437,293.1499938964844,293.1499938964844,279.75,31989.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351725339889526,1.0,0.0,0.0,3.767679691314697,3.7677042484283447,9.4719905519014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.4765625,0.0,1637.102294921875,1895.4371337890625,0.0,2796.6474609375,0.9287996888160706,1.0,0.0,3.0,1.0,0.0
17835720,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.5217162370681763,0.4665724039077759,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9348834156990052,0.4196692705154419,0.3977106809616089,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9154346585273744,0.3968361318111419,0.2782424688339233,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8778641819953918,0.3516592979431152,0.334172785282135,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7592126727104187,0.2248215228319168,1.019742727279663,285.05859375,284.95001220703125,298.9525451660156,294.3259582519531,297.6871032714844,297.3169250488281,285.0582275390625,1.0,0.5526838898658752,0.2954168319702148,0.2954168319702148,1.0,1.0,-2.9973599910736084,0.596265435218811,2.401094436645508,-0.0804100707173347,1.0,1.0,0.0,123.07486724853516,169.0,53092.8984375,0.0,2164.5498046875,1.0,280.0431213378906,283.4119567871094,297.31463623046875,300.6952514648437,293.1499938964844,293.1499938964844,279.75,31989.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351725339889526,1.0,0.0,0.0,3.767679691314697,3.7677042484283447,9.4719905519014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.4765625,0.0,1637.102294921875,1895.4371337890625,0.0,2796.6474609375,0.9287996888160706,1.0,0.0,3.0,1.0,0.0
17835780,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9630699157714844,0.5167884230613708,0.4664101898670196,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8935205936431885,0.4218653440475464,0.4008949100971222,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8757880926132202,0.3970112204551697,0.2792183756828308,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8424935936927795,0.3523772358894348,0.3359305560588836,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7295171618461609,0.2246793359518051,1.023908019065857,284.8974304199219,284.95001220703125,298.9678955078125,294.34283447265625,297.659912109375,297.27740478515625,284.8975830078125,1.0,0.5657255053520203,0.2955763041973114,0.2955763041973114,1.0,1.0,-3.006553173065185,0.5992259979248047,2.407327175140381,-0.0795767456293106,0.9002323150634766,0.9002323150634766,0.0,142.65309143066406,187.0,54326.2890625,0.0,2283.16357421875,1.0,279.757080078125,283.23211669921875,297.38677978515625,300.9272155761719,293.1499938964844,293.1499938964844,279.45001220703125,37303.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483294248580933,1.0,0.0,0.0,3.7355258464813232,3.735550880432129,9.311009421253402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1748046875,0.0,1640.40087890625,1895.4371337890625,0.0,2919.6259765625,0.9251281023025512,1.0,0.0,3.0,1.0,0.0
17835840,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9630699157714844,0.5167884230613708,0.4664101898670196,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8935205936431885,0.4218653440475464,0.4008949100971222,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8757880926132202,0.3970112204551697,0.2792183756828308,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8424935936927795,0.3523772358894348,0.3359305560588836,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7295171618461609,0.2246793359518051,1.023908019065857,284.8974304199219,284.95001220703125,298.9678955078125,294.34283447265625,297.659912109375,297.27740478515625,284.8975830078125,1.0,0.5657255053520203,0.2955763041973114,0.2955763041973114,1.0,1.0,-3.006553173065185,0.5992259979248047,2.407327175140381,-0.0795767456293106,0.9002323150634766,0.9002323150634766,0.0,142.65309143066406,187.0,54326.2890625,0.0,2283.16357421875,1.0,279.757080078125,283.23211669921875,297.38677978515625,300.9272155761719,293.1499938964844,293.1499938964844,279.45001220703125,37303.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483294248580933,1.0,0.0,0.0,3.7355258464813232,3.735550880432129,9.311009421253402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1748046875,0.0,1640.40087890625,1895.4371337890625,0.0,2919.6259765625,0.9251281023025512,1.0,0.0,3.0,1.0,0.0
17835900,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9443533420562744,0.5155854821205139,0.4655492305755615,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8785476684570312,0.4227347075939178,0.4021378755569458,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8607454299926758,0.3968473970890045,0.2794231176376343,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8291870355606079,0.352521002292633,0.3364873826503753,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7178471088409424,0.224434420466423,1.0247485637664795,284.8106384277344,284.95001220703125,298.9754943847656,294.3515319824219,297.65283203125,297.2661437988281,284.81298828125,1.0,0.572004497051239,0.2956560254096985,0.2956560254096985,1.0,1.0,-3.0117671489715576,0.600853681564331,2.4109134674072266,-0.0786112174391746,0.8102314472198486,0.8102314472198486,0.0,152.16236877441406,187.0,54850.34375,0.0,2339.23681640625,1.0,279.4994506835937,283.1326904296875,297.4099426269531,301.0604248046875,293.1499938964844,293.1499938964844,279.45001220703125,42669.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855038583278656,1.0,0.0,0.0,3.604305267333984,3.604330062866211,8.668350233165256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.119140625,0.0,1532.1966552734375,1895.4371337890625,0.0,2982.48388671875,0.8972841501235962,1.0,0.0,3.0,1.0,0.0
17835960,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.926330864429474,0.5150511264801025,0.465073823928833,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8650606870651245,0.4237165749073028,0.4033336043357849,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8473275899887085,0.3968201875686645,0.2795936167240143,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8169967532157898,0.3527524173259735,0.336996465921402,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7062821984291077,0.2242268472909927,1.0253757238388062,284.8818359375,284.95001220703125,298.9830017089844,294.3603820800781,297.6488037109375,297.2585754394531,284.8844909667969,1.0,0.5780565738677979,0.2956159114837646,0.2956159114837646,1.0,1.0,-3.0142009258270264,0.6014349460601807,2.4127659797668457,-0.0786873549222946,0.8237819671630859,0.8237819671630859,0.0,161.8214111328125,190.0,54527.3203125,0.0,2393.323486328125,1.0,279.45849609375,283.19952392578125,297.3807678222656,300.9497985839844,293.1499938964844,293.1499938964844,279.75,41254.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552889823913574,1.0,0.0,0.0,3.481027126312256,3.481050491333008,8.08552329090162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.15771484375,0.0,1390.67333984375,1895.4371337890625,0.0,2984.831298828125,0.8728432059288025,1.0,0.0,3.0,1.0,0.0
17836020,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.909676432609558,0.515901505947113,0.4657768607139587,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8531287312507629,0.4263893961906433,0.4060319066047668,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8350589275360107,0.3977695107460022,0.2803636193275451,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8050448298454285,0.3539494276046753,0.3383296728134155,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6946272850036621,0.2243910729885101,1.0273478031158447,285.00152587890625,284.95001220703125,298.9967041015625,294.3769836425781,297.65167236328125,297.2582092285156,285.00115966796875,1.0,0.5852982997894287,0.2955420911312103,0.2955420911312103,1.0,1.0,-3.0231828689575195,0.6036893725395203,2.4194934368133545,-0.0784491747617721,0.9177327752113342,0.9177327752113342,0.0,172.72366333007812,190.0,53986.71484375,0.0,2466.06982421875,1.0,279.7382202148437,283.330078125,297.3396911621094,300.78631591796875,293.1499938964844,293.1499938964844,279.75,33662.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443827629089355,1.0,0.0,0.0,3.591874122619629,3.5918972492218018,8.608658959019522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5478515625,0.0,1452.24609375,1895.4371337890625,0.0,2882.689453125,0.8905831575393677,1.0,0.0,3.0,1.0,0.0
17836080,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9087430834770204,0.5159719586372375,0.465883195400238,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8524659276008606,0.4266203641891479,0.4062856137752533,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8343504071235657,0.3978521525859833,0.2804484665393829,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8043220043182373,0.3540554344654083,0.3384633660316467,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6939359307289124,0.224411055445671,1.027577519416809,285.0004577636719,284.95001220703125,298.9978942871094,294.3784484863281,297.65191650390625,297.2582092285156,285.0001525878906,1.0,0.5858350992202759,0.295535683631897,0.295535683631897,1.0,1.0,-3.0241549015045166,0.6039366722106934,2.4202182292938232,-0.0783973485231399,0.9197424054145812,0.9197424054145812,0.0,173.4492950439453,193.0,54016.34765625,0.0,2471.62353515625,1.0,279.7411193847656,283.3291015625,297.34478759765625,300.79656982421875,293.1499938964844,293.1499938964844,279.45001220703125,33669.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441758751869202,1.0,0.0,0.0,3.59824275970459,3.5982658863067627,8.639213433525583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.90234375,0.0,1459.1517333984375,1895.4371337890625,0.0,2880.754150390625,0.8921170234680176,1.0,0.0,3.0,1.0,0.0
17836140,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8984596133232117,0.5156496167182922,0.4662029445171356,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8451430797576904,0.4288226366043091,0.4088539481163025,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8263171911239624,0.3981259167194366,0.2810238599777221,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7961726188659668,0.3547966480255127,0.3396332561969757,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6861200332641602,0.224289134144783,1.028984308242798,284.912841796875,284.95001220703125,299.0126037597656,294.3969421386719,297.6488342285156,297.2501525878906,284.91387939453125,1.0,0.5913521647453308,0.2954554557800293,0.2954554557800293,1.0,1.0,-3.0314242839813232,0.6056909561157227,2.4257333278656006,-0.0779812484979629,0.8398920893669128,0.8398920893669128,0.0,181.5591583251953,181.0,54698.99609375,0.0,2527.1376953125,1.0,279.4587707519531,283.2229309082031,297.4141845703125,300.9765625,293.1499938964844,293.1499938964844,279.75,38706.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516605496406555,1.0,0.0,0.0,3.4729321002960205,3.4729549884796143,8.047961728152586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.20166015625,0.0,1364.21533203125,1895.4371337890625,0.0,2950.825927734375,0.8685353398323059,1.0,0.0,3.0,1.0,0.0
17836200,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8984596133232117,0.5156496167182922,0.4662029445171356,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8451430797576904,0.4288226366043091,0.4088539481163025,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8263171911239624,0.3981259167194366,0.2810238599777221,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7961726188659668,0.3547966480255127,0.3396332561969757,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6861200332641602,0.224289134144783,1.028984308242798,284.912841796875,284.95001220703125,299.0126037597656,294.3969421386719,297.6488342285156,297.2501525878906,284.91387939453125,1.0,0.5913521647453308,0.2954554557800293,0.2954554557800293,1.0,1.0,-3.0314242839813232,0.6056909561157227,2.4257333278656006,-0.0779812484979629,0.8398920893669128,0.8398920893669128,0.0,181.5591583251953,181.0,54698.99609375,0.0,2527.1376953125,1.0,279.4587707519531,283.2229309082031,297.4141845703125,300.9765625,293.1499938964844,293.1499938964844,279.75,38706.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516605496406555,1.0,0.0,0.0,3.4729321002960205,3.4729549884796143,8.047961728152586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.20166015625,0.0,1364.21533203125,1895.4371337890625,0.0,2950.825927734375,0.8685353398323059,1.0,0.0,3.0,1.0,0.0
17836260,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9002195000648499,0.5165514945983887,0.4666658639907837,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8480460047721863,0.4317028820514679,0.4113261103630066,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.827998161315918,0.3991427421569824,0.2815418839454651,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7982802987098694,0.356105774641037,0.340654581785202,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6873728036880493,0.2245637327432632,1.029414176940918,285.0097351074219,284.95001220703125,299.0272216796875,294.4158020019531,297.6529235839844,297.2512512207031,285.0085754394531,1.0,0.5911678075790405,0.2957641780376434,0.2957641780376434,1.0,1.0,-3.037317276000977,0.6081258058547974,2.4291915893554688,-0.0767098069190979,0.9334977865219116,0.9334977865219116,0.0,180.6630096435547,169.0,54249.1015625,0.0,2533.624267578125,1.0,279.7411499023437,283.3329162597656,297.3910217285156,300.8565673828125,293.1499938964844,293.1499938964844,279.45001220703125,32904.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429259061813354,1.0,0.0,0.0,3.611219167709351,3.611242294311523,8.701637739250145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.8779296875,0.0,1467.5347900390625,1895.4371337890625,0.0,2869.06396484375,0.8943644165992737,1.0,0.0,3.0,1.0,0.0
17836320,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9002195000648499,0.5165514945983887,0.4666658639907837,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8480460047721863,0.4317028820514679,0.4113261103630066,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.827998161315918,0.3991427421569824,0.2815418839454651,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7982802987098694,0.356105774641037,0.340654581785202,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6873728036880493,0.2245637327432632,1.029414176940918,285.0097351074219,284.95001220703125,299.0272216796875,294.4158020019531,297.6529235839844,297.2512512207031,285.0085754394531,1.0,0.5911678075790405,0.2957641780376434,0.2957641780376434,1.0,1.0,-3.037317276000977,0.6081258058547974,2.4291915893554688,-0.0767098069190979,0.9334977865219116,0.9334977865219116,0.0,180.6630096435547,169.0,54249.1015625,0.0,2533.624267578125,1.0,279.7411499023437,283.3329162597656,297.3910217285156,300.8565673828125,293.1499938964844,293.1499938964844,279.45001220703125,32904.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429259061813354,1.0,0.0,0.0,3.611219167709351,3.611242294311523,8.701637739250145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.8779296875,0.0,1467.5347900390625,1895.4371337890625,0.0,2869.06396484375,0.8943644165992737,1.0,0.0,3.0,1.0,0.0
17836380,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9075305461883544,0.5160827040672302,0.466368556022644,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8559371829032898,0.4338707327842712,0.4133343994617462,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.834285318851471,0.3993768095970154,0.2817011475563049,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8053077459335327,0.356827437877655,0.341280460357666,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.693023681640625,0.2245060354471206,1.0286173820495603,284.9071044921875,284.95001220703125,299.041748046875,294.43487548828125,297.6507568359375,297.2444763183594,284.9082946777344,1.0,0.5880616307258606,0.2960729002952575,0.2960729002952575,1.0,1.0,-3.0393691062927246,0.6095383167266846,2.42983078956604,-0.0754321962594986,0.8437851071357727,0.8437851071357727,0.0,175.1701202392578,157.0,54924.46875,0.0,2509.013427734375,1.0,279.4586181640625,283.2144775390625,297.4572448730469,301.0367736816406,293.1499938964844,293.1499938964844,279.75,38636.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515122532844543,1.0,0.0,0.0,3.494584560394287,3.49460768699646,8.14862630704738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.712890625,0.0,1385.92529296875,1895.4371337890625,0.0,2949.436767578125,0.8731533288955688,1.0,0.0,3.0,1.0,0.0
17836440,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9075305461883544,0.5160827040672302,0.466368556022644,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8559371829032898,0.4338707327842712,0.4133343994617462,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.834285318851471,0.3993768095970154,0.2817011475563049,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8053077459335327,0.356827437877655,0.341280460357666,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.693023681640625,0.2245060354471206,1.0286173820495603,284.9071044921875,284.95001220703125,299.041748046875,294.43487548828125,297.6507568359375,297.2444763183594,284.9082946777344,1.0,0.5880616307258606,0.2960729002952575,0.2960729002952575,1.0,1.0,-3.0393691062927246,0.6095383167266846,2.42983078956604,-0.0754321962594986,0.8437851071357727,0.8437851071357727,0.0,175.1701202392578,157.0,54924.46875,0.0,2509.013427734375,1.0,279.4586181640625,283.2144775390625,297.4572448730469,301.0367736816406,293.1499938964844,293.1499938964844,279.75,38636.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515122532844543,1.0,0.0,0.0,3.494584560394287,3.49460768699646,8.14862630704738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.712890625,0.0,1385.92529296875,1895.4371337890625,0.0,2949.436767578125,0.8731533288955688,1.0,0.0,3.0,1.0,0.0
17836500,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9133350849151612,0.5164141058921814,0.4661958813667297,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8615545034408569,0.4352666437625885,0.4142973124980926,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.838931679725647,0.3998279869556427,0.2817446589469909,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8102722764015198,0.3574394285678863,0.3415392935276031,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6972136497497559,0.2246397286653518,1.027963161468506,285.02032470703125,284.95001220703125,299.04901123046875,294.4444580078125,297.6526794433594,297.2448425292969,285.0224609375,1.0,0.5857850313186646,0.2962272763252258,0.2962272763252258,1.0,1.0,-3.039891004562378,0.6101110577583313,2.4297800064086914,-0.0749179720878601,0.9233673214912416,0.9233673214912416,0.0,171.22264099121094,157.0,54223.40625,0.0,2489.52734375,1.0,279.6981201171875,283.3415832519531,297.4107666015625,300.8416442871094,293.1499938964844,293.1499938964844,279.75,33808.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451191782951355,1.0,0.0,0.0,3.5507490634918213,3.550771713256836,8.412658303313947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9912109375,0.0,1409.570068359375,1895.4371337890625,0.0,2889.578857421875,0.8833189010620117,1.0,0.0,3.0,1.0,0.0
17836560,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9214348196983336,0.5169323682785034,0.4664618074893951,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8688717484474182,0.4367981851100921,0.4155203402042389,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8451583981513977,0.4004328548908233,0.2820020020008087,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8165261745452881,0.3581786751747131,0.3420164287090301,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7027913331985474,0.2248803675174713,1.0279914140701294,285.0072937011719,284.95001220703125,299.0563049316406,294.4540710449219,297.6558837890625,297.2469177246094,285.005615234375,1.0,0.5833160877227783,0.2963700294494629,0.2963700294494629,1.0,1.0,-3.042596340179444,0.6112511157989502,2.431345224380493,-0.0742846131324768,0.9368042945861816,0.9368042945861816,0.0,166.4615020751953,145.0,54418.4453125,0.0,2469.89599609375,1.0,279.7419738769531,283.32794189453125,297.42926025390625,300.9072570800781,293.1499938964844,293.1499938964844,279.45001220703125,32919.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428149223327637,1.0,0.0,0.0,3.629089832305908,3.629112958908081,8.787973229118506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.140625,0.0,1487.11083984375,1895.4371337890625,0.0,2868.02587890625,0.8982075452804565,1.0,0.0,3.0,1.0,0.0
17836620,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.938660442829132,0.5164304971694946,0.4659915566444397,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8846995830535889,0.4390209019184112,0.417423278093338,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8586636781692505,0.4007225334644317,0.2820833325386047,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8294378519058228,0.3589522838592529,0.3425317406654358,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7144283652305603,0.2249225080013275,1.026880383491516,284.90386962890625,284.95001220703125,299.0708923339844,294.4732971191406,297.65496826171875,297.2417907714844,284.90576171875,1.0,0.5776274800300598,0.296655535697937,0.296655535697937,1.0,1.0,-3.043708562850952,0.612342119216919,2.431366443634033,-0.0730941593647003,0.8446593284606934,0.8446593284606934,0.0,156.67527770996094,133.0,55057.78515625,0.0,2421.154541015625,1.0,279.4579162597656,283.2102355957031,297.4953918457031,301.0844421386719,293.1499938964844,293.1499938964844,279.75,38873.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512740135192871,1.0,0.0,0.0,3.5053484439849854,3.505371570587158,8.198901468858821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.33935546875,0.0,1398.76318359375,1895.4371337890625,0.0,2947.205078125,0.8757084608078003,1.0,0.0,3.0,1.0,0.0
17836680,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.938660442829132,0.5164304971694946,0.4659915566444397,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8846995830535889,0.4390209019184112,0.417423278093338,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8586636781692505,0.4007225334644317,0.2820833325386047,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8294378519058228,0.3589522838592529,0.3425317406654358,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7144283652305603,0.2249225080013275,1.026880383491516,284.90386962890625,284.95001220703125,299.0708923339844,294.4732971191406,297.65496826171875,297.2417907714844,284.90576171875,1.0,0.5776274800300598,0.296655535697937,0.296655535697937,1.0,1.0,-3.043708562850952,0.612342119216919,2.431366443634033,-0.0730941593647003,0.8446593284606934,0.8446593284606934,0.0,156.67527770996094,133.0,55057.78515625,0.0,2421.154541015625,1.0,279.4579162597656,283.2102355957031,297.4953918457031,301.0844421386719,293.1499938964844,293.1499938964844,279.75,38873.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512740135192871,1.0,0.0,0.0,3.5053484439849854,3.505371570587158,8.198901468858821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.33935546875,0.0,1398.76318359375,1895.4371337890625,0.0,2947.205078125,0.8757084608078003,1.0,0.0,3.0,1.0,0.0
17836740,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9602994918823242,0.5172401666641235,0.4659643471240997,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9053488373756408,0.4420030117034912,0.4195678830146789,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8769088983535767,0.4018293023109436,0.282351940870285,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8462745547294617,0.3603502511978149,0.3432200849056244,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7283608317375183,0.2253803461790084,1.0262024402618408,285.00634765625,284.95001220703125,299.0855712890625,294.4924621582031,297.6608581542969,297.24517822265625,285.0052795410156,1.0,0.5714160203933716,0.2969410419464111,0.2969410419464111,1.0,1.0,-3.046582221984864,0.613926351070404,2.4326558113098145,-0.0720042958855629,0.9384587407112122,0.9384587407112122,0.0,145.58045959472656,121.0,54538.6328125,0.0,2368.83154296875,1.0,279.7413635253906,283.3258972167969,297.4677429199219,300.95367431640625,293.1499938964844,293.1499938964844,279.45001220703125,33059.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842433750629425,1.0,0.0,0.0,3.63769006729126,3.637713432312012,8.829674698063172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6953125,0.0,1497.589599609375,1895.4371337890625,0.0,2864.4619140625,0.9004320502281189,1.0,0.0,3.0,1.0,0.0
