time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9602994918823242,0.5172401666641235,0.4659643471240997,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9053488373756408,0.4420030117034912,0.4195678830146789,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8769088983535767,0.4018293023109436,0.282351940870285,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8462745547294617,0.3603502511978149,0.3432200849056244,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7283608317375183,0.2253803461790084,1.0262024402618408,285.00634765625,284.95001220703125,299.0855712890625,294.4924621582031,297.6608581542969,297.24517822265625,285.0052795410156,1.0,0.5714160203933716,0.2969410419464111,0.2969410419464111,1.0,1.0,-3.046582221984864,0.613926351070404,2.4326558113098145,-0.0720042958855629,0.9384587407112122,0.9384587407112122,0.0,145.58045959472656,121.0,54538.6328125,0.0,2368.83154296875,1.0,279.7413635253906,283.3258972167969,297.4677429199219,300.95367431640625,293.1499938964844,293.1499938964844,279.45001220703125,33059.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842433750629425,1.0,0.0,0.0,3.63769006729126,3.637713432312012,8.829674698063172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6953125,0.0,1497.589599609375,1895.4371337890625,0.0,2864.4619140625,0.9004320502281189,1.0,0.0,3.0,1.0,0.0
17836860,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9818208813667296,0.5166749358177185,0.4653860032558441,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9314600229263306,0.4442521333694458,0.4214468598365783,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8983190059661865,0.4021484553813934,0.2824164628982544,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8663302063941956,0.3611496090888977,0.3437101542949676,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7441858053207397,0.2254849523305893,1.0251442193984983,284.9032592773437,284.95001220703125,299.1004333496094,294.511474609375,297.6607360839844,297.2409362792969,284.9051818847656,1.0,0.5648764371871948,0.2972166538238525,0.2972166538238525,1.0,1.0,-3.047548294067383,0.614953875541687,2.4325942993164062,-0.0708906203508377,0.8462293148040771,0.8462293148040771,0.0,134.48536682128906,109.0,55181.51953125,0.0,2312.9169921875,1.0,279.45782470703125,283.20782470703125,297.5331420898437,301.13037109375,293.1499938964844,293.1499938964844,279.75,38899.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507741093635559,1.0,0.0,0.0,3.515332698822021,3.515356063842773,8.245674507634249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.53759765625,0.0,1409.33837890625,1895.4371337890625,0.0,2942.52197265625,0.8779377937316895,1.0,0.0,3.0,1.0,0.0
17836920,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9818208813667296,0.5166749358177185,0.4653860032558441,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9314600229263306,0.4442521333694458,0.4214468598365783,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8983190059661865,0.4021484553813934,0.2824164628982544,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8663302063941956,0.3611496090888977,0.3437101542949676,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7441858053207397,0.2254849523305893,1.0251442193984983,284.9032592773437,284.95001220703125,299.1004333496094,294.511474609375,297.6607360839844,297.2409362792969,284.9051818847656,1.0,0.5648764371871948,0.2972166538238525,0.2972166538238525,1.0,1.0,-3.047548294067383,0.614953875541687,2.4325942993164062,-0.0708906203508377,0.8462293148040771,0.8462293148040771,0.0,134.48536682128906,109.0,55181.51953125,0.0,2312.9169921875,1.0,279.45782470703125,283.20782470703125,297.5331420898437,301.13037109375,293.1499938964844,293.1499938964844,279.75,38899.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507741093635559,1.0,0.0,0.0,3.515332698822021,3.515356063842773,8.245674507634249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.53759765625,0.0,1409.33837890625,1895.4371337890625,0.0,2942.52197265625,0.8779377937316895,1.0,0.0,3.0,1.0,0.0
17836980,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5175315141677856,0.4591864049434662,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9625189304351808,0.4472448527812958,0.4236035346984863,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9267767071723938,0.4032642543315887,0.282693862915039,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8918086290359497,0.3625538051128387,0.3444075584411621,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.764439046382904,0.2259793877601623,1.0246505737304688,285.00543212890625,284.95001220703125,299.115478515625,294.5302124023437,297.66705322265625,297.2447814941406,285.0038452148437,1.0,0.5580011606216431,0.2974922657012939,0.2974922657012939,1.0,1.0,-3.047720432281494,0.6157743334770203,2.431946039199829,-0.0700917616486549,0.9398004412651062,0.9398004412651062,0.0,123.14651489257812,112.0,54623.27734375,0.0,2250.983154296875,1.0,279.741455078125,283.32330322265625,297.5053405761719,300.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,33092.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419135808944702,1.0,0.0,0.0,3.646408081054688,3.64643144607544,8.872046919350396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.306640625,0.0,1507.44384765625,1895.4371337890625,0.0,2859.5986328125,0.9024067521095276,1.0,0.0,3.0,1.0,0.0
17837040,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5175315141677856,0.4591864049434662,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9625189304351808,0.4472448527812958,0.4236035346984863,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9267767071723938,0.4032642543315887,0.282693862915039,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8918086290359497,0.3625538051128387,0.3444075584411621,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.764439046382904,0.2259793877601623,1.0246505737304688,285.00543212890625,284.95001220703125,299.115478515625,294.5302124023437,297.66705322265625,297.2447814941406,285.0038452148437,1.0,0.5580011606216431,0.2974922657012939,0.2974922657012939,1.0,1.0,-3.047720432281494,0.6157743334770203,2.431946039199829,-0.0700917616486549,0.9398004412651062,0.9398004412651062,0.0,123.14651489257812,112.0,54623.27734375,0.0,2250.983154296875,1.0,279.741455078125,283.32330322265625,297.5053405761719,300.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,33092.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419135808944702,1.0,0.0,0.0,3.646408081054688,3.64643144607544,8.872046919350396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.306640625,0.0,1507.44384765625,1895.4371337890625,0.0,2859.5986328125,0.9024067521095276,1.0,0.0,3.0,1.0,0.0
17837100,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.5194191336631775,0.4279944002628326,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9847134351730348,0.4483624994754791,0.424557626247406,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9520288705825806,0.4033965766429901,0.2827448844909668,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9144999980926514,0.3629245460033417,0.3446399867534637,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7826257348060608,0.2260611206293106,1.0239242315292358,284.8567810058594,284.95001220703125,299.12310791015625,294.5394287109375,297.6737365722656,297.2456970214844,284.8521423339844,1.0,0.5572481155395508,0.2976300716400146,0.2976300716400146,1.0,1.0,-3.069275140762329,0.6228734254837036,2.446401596069336,-0.0864990502595901,0.8361079692840576,0.8361079692840576,0.0,114.83731842041016,112.0,55389.5703125,0.0,2203.802001953125,1.0,279.498779296875,283.1666259765625,297.5706481933594,301.21588134765625,293.1499938964844,293.1499938964844,279.45001220703125,38277.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481262922286987,1.0,0.0,0.0,3.6018009185791016,3.601824998855591,8.656307954879594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.728515625,0.0,1497.0213623046875,1895.4371337890625,0.0,2917.724365234375,0.8933287262916565,1.0,0.0,3.0,1.0,0.0
17837160,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5208578705787659,0.4478296637535095,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9721359014511108,0.449367344379425,0.4256962239742279,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9361034631729126,0.4034315943717956,0.2828983068466186,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9001334309577942,0.3632149398326874,0.3450981378555298,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7709358930587769,0.2260293960571289,1.024909734725952,284.898681640625,284.95001220703125,299.1307983398437,294.5485534667969,297.6703491210937,297.2447509765625,284.9001770019531,1.0,0.5542587041854858,0.2977927923202514,0.2977927923202514,1.0,1.0,-3.033517837524414,0.61268550157547,2.420832395553589,-0.0696829631924629,0.839918315410614,0.839918315410614,0.0,119.54313659667967,115.0,54894.93359375,0.0,2210.121826171875,1.0,279.45819091796875,283.2059020996094,297.5649108886719,301.1493225097656,293.1499938964844,293.1499938964844,279.75,39325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492979407310486,1.0,0.0,0.0,3.49993634223938,3.4999594688415527,8.173603873729007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.2509765625,0.0,1396.392578125,1895.4371337890625,0.0,2928.6953125,0.8750019669532776,1.0,0.0,3.0,1.0,0.0
17837220,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.5254697799682617,0.4411129951477051,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9784697890281676,0.4522820115089416,0.4281643033027649,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9421864151954652,0.4044637680053711,0.2834037840366363,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9057868719100952,0.3645447194576263,0.3461106419563293,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7751545906066895,0.2264571636915207,1.0259820222854614,284.9984130859375,284.95001220703125,299.1464538574219,294.5664367675781,297.6822509765625,297.2554016113281,284.99737548828125,1.0,0.552995502948761,0.2981182336807251,0.2981182336807251,1.0,1.0,-3.031520128250122,0.6130477786064148,2.4184722900390625,-0.0689517557621002,0.9272058606147766,0.9272058606147766,0.0,117.68950653076172,118.0,54183.33984375,0.0,2196.9755859375,1.0,279.7413024902344,283.31988525390625,297.5355834960937,301.0037841796875,293.1499938964844,293.1499938964844,279.45001220703125,33433.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392074108123779,1.0,0.0,0.0,3.619781732559204,3.619805097579956,8.742951536078181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.3564453125,0.0,1480.765380859375,1895.4371337890625,0.0,2834.31103515625,0.8966477513313293,1.0,0.0,3.0,1.0,0.0
17837280,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.5254697799682617,0.4411129951477051,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9784697890281676,0.4522820115089416,0.4281643033027649,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9421864151954652,0.4044637680053711,0.2834037840366363,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9057868719100952,0.3645447194576263,0.3461106419563293,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7751545906066895,0.2264571636915207,1.0259820222854614,284.9984130859375,284.95001220703125,299.1464538574219,294.5664367675781,297.6822509765625,297.2554016113281,284.99737548828125,1.0,0.552995502948761,0.2981182336807251,0.2981182336807251,1.0,1.0,-3.031520128250122,0.6130477786064148,2.4184722900390625,-0.0689517557621002,0.9272058606147766,0.9272058606147766,0.0,117.68950653076172,118.0,54183.33984375,0.0,2196.9755859375,1.0,279.7413024902344,283.31988525390625,297.5355834960937,301.0037841796875,293.1499938964844,293.1499938964844,279.45001220703125,33433.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392074108123779,1.0,0.0,0.0,3.619781732559204,3.619805097579956,8.742951536078181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.3564453125,0.0,1480.765380859375,1895.4371337890625,0.0,2834.31103515625,0.8966477513313293,1.0,0.0,3.0,1.0,0.0
17837340,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.5285253524780273,0.4397165477275848,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9809011220932008,0.4544357359409332,0.4303727447986603,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.943705141544342,0.4046871662139892,0.2837094962596893,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.907593846321106,0.3652504682540893,0.3469330370426178,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7761416435241699,0.2264785021543502,1.026579976081848,284.9043273925781,284.95001220703125,299.1624755859375,294.583740234375,297.6868896484375,297.2567443847656,284.9062194824219,1.0,0.5533366203308105,0.2984436750411987,0.2984436750411987,1.0,1.0,-3.034569025039673,0.6148003339767456,2.4197685718536377,-0.0678976252675056,0.8387323617935181,0.8387323617935181,0.0,117.4452133178711,121.0,54712.1953125,0.0,2201.127685546875,1.0,279.4584655761719,283.2095947265625,297.59967041015625,301.1688232421875,293.1499938964844,293.1499938964844,279.75,39041.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464056849479675,1.0,0.0,0.0,3.484265089035034,3.484287977218628,8.10057201761083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.54638671875,0.0,1378.206298828125,1895.4371337890625,0.0,2901.61767578125,0.871188759803772,1.0,0.0,3.0,1.0,0.0
17837400,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.5285253524780273,0.4397165477275848,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9809011220932008,0.4544357359409332,0.4303727447986603,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.943705141544342,0.4046871662139892,0.2837094962596893,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.907593846321106,0.3652504682540893,0.3469330370426178,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7761416435241699,0.2264785021543502,1.026579976081848,284.9043273925781,284.95001220703125,299.1624755859375,294.583740234375,297.6868896484375,297.2567443847656,284.9062194824219,1.0,0.5533366203308105,0.2984436750411987,0.2984436750411987,1.0,1.0,-3.034569025039673,0.6148003339767456,2.4197685718536377,-0.0678976252675056,0.8387323617935181,0.8387323617935181,0.0,117.4452133178711,121.0,54712.1953125,0.0,2201.127685546875,1.0,279.4584655761719,283.2095947265625,297.59967041015625,301.1688232421875,293.1499938964844,293.1499938964844,279.75,39041.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464056849479675,1.0,0.0,0.0,3.484265089035034,3.484287977218628,8.10057201761083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.54638671875,0.0,1378.206298828125,1895.4371337890625,0.0,2901.61767578125,0.871188759803772,1.0,0.0,3.0,1.0,0.0
17837460,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.5312681794166565,0.4407662153244018,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.981899082660675,0.4573228359222412,0.4328978955745697,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9435368180274964,0.405683308839798,0.2842526137828827,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9078131914138794,0.3665418326854706,0.3479928374290466,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7758370041847229,0.2268707454204559,1.0278401374816897,285.00836181640625,284.95001220703125,299.17889404296875,294.6003723144531,297.6951599121094,297.2625427246094,285.0074462890625,1.0,0.5548020005226135,0.298839807510376,0.298839807510376,1.0,1.0,-3.0423014163970947,0.6180450320243835,2.4242563247680664,-0.0664861947298049,0.9346156120300292,0.9346156120300292,0.0,118.02184295654295,124.0,54253.1484375,0.0,2217.9072265625,1.0,279.7412109375,283.3250427246094,297.573974609375,301.0419006347656,293.1499938964844,293.1499938964844,279.45001220703125,32994.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372447490692139,1.0,0.0,0.0,3.619242191314697,3.61926531791687,8.740344696889224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.361328125,0.0,1476.921875,1895.4371337890625,0.0,2815.983642578125,0.8962603211402893,1.0,0.0,3.0,1.0,0.0
17837520,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.5312681794166565,0.4407662153244018,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.981899082660675,0.4573228359222412,0.4328978955745697,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9435368180274964,0.405683308839798,0.2842526137828827,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9078131914138794,0.3665418326854706,0.3479928374290466,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7758370041847229,0.2268707454204559,1.0278401374816897,285.00836181640625,284.95001220703125,299.17889404296875,294.6003723144531,297.6951599121094,297.2625427246094,285.0074462890625,1.0,0.5548020005226135,0.298839807510376,0.298839807510376,1.0,1.0,-3.0423014163970947,0.6180450320243835,2.4242563247680664,-0.0664861947298049,0.9346156120300292,0.9346156120300292,0.0,118.02184295654295,124.0,54253.1484375,0.0,2217.9072265625,1.0,279.7412109375,283.3250427246094,297.573974609375,301.0419006347656,293.1499938964844,293.1499938964844,279.45001220703125,32994.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372447490692139,1.0,0.0,0.0,3.619242191314697,3.61926531791687,8.740344696889224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.361328125,0.0,1476.921875,1895.4371337890625,0.0,2815.983642578125,0.8962603211402893,1.0,0.0,3.0,1.0,0.0
17837580,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.531661868095398,0.4448365569114685,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9807227849960328,0.4594103395938873,0.4351158440113067,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9406400322914124,0.4058437645435333,0.2845664322376251,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9055950045585632,0.3671854436397552,0.3488245904445648,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7736219763755798,0.2268659919500351,1.0286102294921875,284.9093933105469,284.95001220703125,299.1958312988281,294.6162109375,297.69244384765625,297.2541809082031,284.9114074707031,1.0,0.5570526123046875,0.2992359101772308,0.2992359101772308,1.0,1.0,-3.0521647930145264,0.6218878030776978,2.430276870727539,-0.0648761764168739,0.8479525446891785,0.8479525446891785,0.0,119.4832000732422,127.0,55050.7578125,0.0,2243.1982421875,1.0,279.4579467773437,283.2085876464844,297.6398010253906,301.2266540527344,293.1499938964844,293.1499938964844,279.75,38581.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459714651107788,1.0,0.0,0.0,3.5065221786499023,3.506545305252075,8.204393679989153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.6669921875,0.0,1397.8814697265625,1895.4371337890625,0.0,2897.553955078125,0.8757919669151306,1.0,0.0,3.0,1.0,0.0
17837640,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.531661868095398,0.4448365569114685,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9807227849960328,0.4594103395938873,0.4351158440113067,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9406400322914124,0.4058437645435333,0.2845664322376251,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9055950045585632,0.3671854436397552,0.3488245904445648,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7736219763755798,0.2268659919500351,1.0286102294921875,284.9093933105469,284.95001220703125,299.1958312988281,294.6162109375,297.69244384765625,297.2541809082031,284.9114074707031,1.0,0.5570526123046875,0.2992359101772308,0.2992359101772308,1.0,1.0,-3.0521647930145264,0.6218878030776978,2.430276870727539,-0.0648761764168739,0.8479525446891785,0.8479525446891785,0.0,119.4832000732422,127.0,55050.7578125,0.0,2243.1982421875,1.0,279.4579467773437,283.2085876464844,297.6398010253906,301.2266540527344,293.1499938964844,293.1499938964844,279.75,38581.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459714651107788,1.0,0.0,0.0,3.5065221786499023,3.506545305252075,8.204393679989153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.6669921875,0.0,1397.8814697265625,1895.4371337890625,0.0,2897.553955078125,0.8757919669151306,1.0,0.0,3.0,1.0,0.0
17837700,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.5317761301994324,0.4474955201148987,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.979722499847412,0.4607621729373932,0.4362147450447082,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9386770725250244,0.4062420725822449,0.2847098708152771,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9040536880493164,0.3677439391613006,0.3492178320884704,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7721310257911682,0.2270014435052871,1.0288641452789309,285.0263977050781,284.95001220703125,299.2044677734375,294.6238098144531,297.6929016113281,297.25213623046875,285.0288391113281,1.0,0.5583653450012207,0.2994339764118194,0.2994339764118194,1.0,1.0,-3.057629346847534,0.6239610910415649,2.433668375015259,-0.0640814527869224,0.9316867589950562,0.9316867589950562,0.0,120.40259552001952,127.0,54452.82421875,0.0,2257.851318359375,1.0,279.69842529296875,283.3376770019531,297.5928039550781,301.0364990234375,293.1499938964844,293.1499938964844,279.75,33585.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399073481559753,1.0,0.0,0.0,3.569469451904297,3.56949234008789,8.501599495502887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.9560546875,0.0,1427.7406005859375,1895.4371337890625,0.0,2840.849365234375,0.8873109817504883,1.0,0.0,3.0,1.0,0.0
17837760,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.5318449139595032,0.4497696757316589,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9791707992553712,0.4622371196746826,0.437606930732727,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9373232126235962,0.4067798256874084,0.2850846946239471,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9030349254608154,0.3684161007404327,0.3498541116714477,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7710724472999573,0.2272295355796814,1.0298914909362793,285.0166320800781,284.95001220703125,299.2132873535156,294.63116455078125,297.6944274902344,297.25152587890625,285.0151062011719,1.0,0.5598385334014893,0.2994655072689056,0.2994655072689056,1.0,1.0,-3.064485788345337,0.6259809136390686,2.438504934310913,-0.0636363849043846,0.9499107003211976,0.9499107003211976,0.0,121.28044128417967,130.0,54748.8984375,0.0,2274.865966796875,1.0,279.7421264648437,283.3260803222656,297.6107482910156,301.1080322265625,293.1499938964844,293.1499938964844,279.45001220703125,32617.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381343483924866,1.0,0.0,0.0,3.653179883956909,3.653203248977661,8.90503031314438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.236328125,0.0,1511.37939453125,1895.4371337890625,0.0,2824.289306640625,0.9034527540206908,1.0,0.0,3.0,1.0,0.0
17837820,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.5297033190727234,0.456461101770401,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.976261019706726,0.4642396867275238,0.4397926926612854,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9323552846908568,0.4068650901317596,0.285380482673645,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.899172842502594,0.3689847588539123,0.3506583869457245,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7674705982208252,0.227206140756607,1.030732274055481,284.9085693359375,284.95001220703125,299.2313232421875,294.6451416015625,297.6889038085937,297.2392272949219,284.9107360839844,1.0,0.5629963278770447,0.299528568983078,0.299528568983078,1.0,1.0,-3.07749342918396,0.6297621726989746,2.4477312564849854,-0.0627598017454147,0.8596126437187195,0.8596126437187195,0.0,123.6020736694336,133.0,55732.84765625,0.0,2310.780517578125,1.0,279.45758056640625,283.2006530761719,297.6746520996094,301.3033142089844,293.1499938964844,293.1499938964844,279.75,38276.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480677604675293,1.0,0.0,0.0,3.556875228881836,3.556898832321167,8.441712679996272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.80517578125,0.0,1448.60498046875,1895.4371337890625,0.0,2917.17626953125,0.8866008520126343,1.0,0.0,3.0,1.0,0.0
17837880,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.5297033190727234,0.456461101770401,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.976261019706726,0.4642396867275238,0.4397926926612854,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9323552846908568,0.4068650901317596,0.285380482673645,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.899172842502594,0.3689847588539123,0.3506583869457245,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7674705982208252,0.227206140756607,1.030732274055481,284.9085693359375,284.95001220703125,299.2313232421875,294.6451416015625,297.6889038085937,297.2392272949219,284.9107360839844,1.0,0.5629963278770447,0.299528568983078,0.299528568983078,1.0,1.0,-3.07749342918396,0.6297621726989746,2.4477312564849854,-0.0627598017454147,0.8596126437187195,0.8596126437187195,0.0,123.6020736694336,133.0,55732.84765625,0.0,2310.780517578125,1.0,279.45758056640625,283.2006530761719,297.6746520996094,301.3033142089844,293.1499938964844,293.1499938964844,279.75,38276.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480677604675293,1.0,0.0,0.0,3.556875228881836,3.556898832321167,8.441712679996272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.80517578125,0.0,1448.60498046875,1895.4371337890625,0.0,2917.17626953125,0.8866008520126343,1.0,0.0,3.0,1.0,0.0
17837940,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.5275958776473999,0.4631921648979187,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.973492443561554,0.4670042991638183,0.4422357678413391,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9276748895645142,0.4077484607696533,0.2858695387840271,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.895524799823761,0.3701559007167816,0.3516445159912109,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7640507221221924,0.2275429815053939,1.0320099592208862,285.0213317871094,284.95001220703125,299.25,294.65802001953125,297.6915283203125,297.237060546875,285.0203552246094,1.0,0.5663891434669495,0.2995916604995727,0.2995916604995727,1.0,1.0,-3.091827630996704,0.6339144110679626,2.457913398742676,-0.0618686415255069,0.9671766757965088,0.9671766757965088,0.0,126.01399993896484,136.0,55456.7734375,0.0,2349.91845703125,1.0,279.7418212890625,283.3236694335937,297.6426086425781,301.18463134765625,293.1499938964844,293.1499938964844,279.45001220703125,32613.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411275148391724,1.0,0.0,0.0,3.7018964290618896,3.7019202709198,9.14411771191226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0419921875,0.0,1565.9808349609375,1895.4371337890625,0.0,2852.251220703125,0.9146233201026917,1.0,0.0,3.0,1.0,0.0
17838000,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.5275958776473999,0.4631921648979187,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.973492443561554,0.4670042991638183,0.4422357678413391,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9276748895645142,0.4077484607696533,0.2858695387840271,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.895524799823761,0.3701559007167816,0.3516445159912109,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7640507221221924,0.2275429815053939,1.0320099592208862,285.0213317871094,284.95001220703125,299.25,294.65802001953125,297.6915283203125,297.237060546875,285.0203552246094,1.0,0.5663891434669495,0.2995916604995727,0.2995916604995727,1.0,1.0,-3.091827630996704,0.6339144110679626,2.457913398742676,-0.0618686415255069,0.9671766757965088,0.9671766757965088,0.0,126.01399993896484,136.0,55456.7734375,0.0,2349.91845703125,1.0,279.7418212890625,283.3236694335937,297.6426086425781,301.18463134765625,293.1499938964844,293.1499938964844,279.45001220703125,32613.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411275148391724,1.0,0.0,0.0,3.7018964290618896,3.7019202709198,9.14411771191226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0419921875,0.0,1565.9808349609375,1895.4371337890625,0.0,2852.251220703125,0.9146233201026917,1.0,0.0,3.0,1.0,0.0
17838060,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5234817862510681,0.4708331823348999,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9694897532463074,0.4689097106456756,0.4443656504154205,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.921669900417328,0.4077624082565307,0.2861392796039581,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8907808661460876,0.3706450760364532,0.3524048328399658,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7597646117210388,0.2274270057678222,1.032634973526001,284.9041442871094,284.95001220703125,299.26904296875,294.6702880859375,297.6900329589844,297.229736328125,284.90643310546875,1.0,0.5699171423912048,0.2995568811893463,0.2995568811893463,1.0,1.0,-3.105578184127808,0.6376285552978516,2.467949628829956,-0.0611251853406429,0.8714698553085327,0.8714698553085327,0.0,128.86087036132812,139.0,56503.671875,0.0,2390.59326171875,1.0,279.4569396972656,283.1874694824219,297.7023620605469,301.3810119628906,293.1499938964844,293.1499938964844,279.75,38229.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514838218688965,1.0,0.0,0.0,3.6179518699646,3.617975950241089,8.734113521313702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9365234375,0.0,1514.3416748046875,1895.4371337890625,0.0,2949.170166015625,0.8999150395393372,1.0,0.0,3.0,1.0,0.0
17838120,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5234817862510681,0.4708331823348999,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9694897532463074,0.4689097106456756,0.4443656504154205,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.921669900417328,0.4077624082565307,0.2861392796039581,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8907808661460876,0.3706450760364532,0.3524048328399658,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7597646117210388,0.2274270057678222,1.032634973526001,284.9041442871094,284.95001220703125,299.26904296875,294.6702880859375,297.6900329589844,297.229736328125,284.90643310546875,1.0,0.5699171423912048,0.2995568811893463,0.2995568811893463,1.0,1.0,-3.105578184127808,0.6376285552978516,2.467949628829956,-0.0611251853406429,0.8714698553085327,0.8714698553085327,0.0,128.86087036132812,139.0,56503.671875,0.0,2390.59326171875,1.0,279.4569396972656,283.1874694824219,297.7023620605469,301.3810119628906,293.1499938964844,293.1499938964844,279.75,38229.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514838218688965,1.0,0.0,0.0,3.6179518699646,3.617975950241089,8.734113521313702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9365234375,0.0,1514.3416748046875,1895.4371337890625,0.0,2949.170166015625,0.8999150395393372,1.0,0.0,3.0,1.0,0.0
17838180,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9918522238731384,0.5211448669433594,0.4694126844406128,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9618598222732544,0.4715321362018585,0.4467599391937256,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9121128916740416,0.4085317254066467,0.2866113781929016,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8828324675559998,0.371692031621933,0.3533604741096496,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.752863883972168,0.2275881469249725,1.033560037612915,285.01617431640625,284.95001220703125,299.2881164550781,294.6825561523437,297.6955871582031,297.2314147949219,285.01495361328125,1.0,0.5728188753128052,0.2995221316814422,0.2995221316814422,1.0,1.0,-3.1094629764556885,0.6386008858680725,2.4708619117736816,-0.0609236508607864,0.9759950637817384,0.9759950637817384,0.0,132.94537353515625,142.0,55972.078125,0.0,2419.64013671875,1.0,279.7422180175781,283.3121032714844,297.665771484375,301.24578857421875,293.1499938964844,293.1499938964844,279.45001220703125,32942.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844312310218811,1.0,0.0,0.0,3.749059677124024,3.749083995819092,9.378599088449846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.189453125,0.0,1622.694580078125,1895.4371337890625,0.0,2882.030517578125,0.9254591464996338,1.0,0.0,3.0,1.0,0.0
17838240,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9918522238731384,0.5211448669433594,0.4694126844406128,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9618598222732544,0.4715321362018585,0.4467599391937256,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9121128916740416,0.4085317254066467,0.2866113781929016,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8828324675559998,0.371692031621933,0.3533604741096496,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.752863883972168,0.2275881469249725,1.033560037612915,285.01617431640625,284.95001220703125,299.2881164550781,294.6825561523437,297.6955871582031,297.2314147949219,285.01495361328125,1.0,0.5728188753128052,0.2995221316814422,0.2995221316814422,1.0,1.0,-3.1094629764556885,0.6386008858680725,2.4708619117736816,-0.0609236508607864,0.9759950637817384,0.9759950637817384,0.0,132.94537353515625,142.0,55972.078125,0.0,2419.64013671875,1.0,279.7422180175781,283.3121032714844,297.665771484375,301.24578857421875,293.1499938964844,293.1499938964844,279.45001220703125,32942.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844312310218811,1.0,0.0,0.0,3.749059677124024,3.749083995819092,9.378599088449846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.189453125,0.0,1622.694580078125,1895.4371337890625,0.0,2882.030517578125,0.9254591464996338,1.0,0.0,3.0,1.0,0.0
17838300,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9882078170776368,0.5200201869010925,0.4686906337738037,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9586521983146667,0.4725015163421631,0.447964072227478,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.908276915550232,0.4085791409015655,0.2868651747703552,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8795688152313232,0.371955543756485,0.3538570702075958,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.750026285648346,0.2275204956531524,1.0341110229492188,284.876708984375,284.95001220703125,299.29766845703125,294.6886291503906,297.6962890625,297.2296142578125,284.87225341796875,1.0,0.5741828083992004,0.2995047271251678,0.2995047271251678,1.0,1.0,-3.111724376678467,0.6391739249229431,2.472550392150879,-0.0607723742723465,0.8831093907356262,0.8831093907356262,0.0,134.77749633789062,142.0,56989.88671875,0.0,2433.542236328125,1.0,279.4952392578125,283.15301513671875,297.7272644042969,301.4768981933594,293.1499938964844,293.1499938964844,279.45001220703125,36804.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851162850856781,1.0,0.0,0.0,3.7326810359954834,3.732706069946289,9.296833809457894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.67578125,0.0,1633.274658203125,1895.4371337890625,0.0,2946.163818359375,0.9222772121429444,1.0,0.0,3.0,1.0,0.0
17838360,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.98354172706604,0.5188108086585999,0.4676403105258941,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9542871117591858,0.4732745885848999,0.4488063752651214,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9035128355026244,0.4084163606166839,0.2868423759937286,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8753684163093567,0.372043251991272,0.3540590703487396,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7464478015899658,0.2273216843605041,1.0337743759155271,284.89263916015625,284.95001220703125,299.3072509765625,294.6947021484375,297.6951904296875,297.2254638671875,284.8948974609375,1.0,0.5753505229949951,0.2995215356349945,0.2995215356349945,1.0,1.0,-3.111287832260132,0.639092206954956,2.472195625305176,-0.0606923513114452,0.86998450756073,0.86998450756073,0.0,136.89532470703125,145.0,56717.23828125,0.0,2443.95654296875,1.0,279.4570617675781,283.173095703125,297.7206726074219,301.4195251464844,293.1499938964844,293.1499938964844,279.75,38806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534314036369324,1.0,0.0,0.0,3.645317316055298,3.645341634750366,8.866739449331362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8173828125,0.0,1548.935546875,1895.4371337890625,0.0,2967.420166015625,0.9064341187477112,1.0,0.0,3.0,1.0,0.0
17838420,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9772966504096984,0.5182804465293884,0.4668408930301666,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9491512775421144,0.4758376479148865,0.4510707557201385,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8978052139282227,0.4091450273990631,0.2872343063354492,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8702391386032104,0.373037576675415,0.3548974096775055,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7419110536575317,0.2274612337350845,1.034246563911438,285.01251220703125,284.95001220703125,299.326416015625,294.706787109375,297.7009582519531,297.2272033691406,285.01104736328125,1.0,0.5777105093002319,0.2995551526546478,0.2995551526546478,1.0,1.0,-3.115086793899536,0.6402429342269897,2.474843740463257,-0.0604524537920951,0.9745580554008484,0.9745580554008484,0.0,140.02330017089844,148.0,56067.2890625,0.0,2467.789794921875,1.0,279.74322509765625,283.3056640625,297.682861328125,301.2696838378906,293.1499938964844,293.1499938964844,279.45001220703125,33208.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448177576065063,1.0,0.0,0.0,3.7635326385498047,3.7635574340820312,9.45115061767865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.2158203125,0.0,1641.646240234375,1895.4371337890625,0.0,2886.75927734375,0.9286737442016602,1.0,0.0,3.0,1.0,0.0
17838480,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9772966504096984,0.5182804465293884,0.4668408930301666,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9491512775421144,0.4758376479148865,0.4510707557201385,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8978052139282227,0.4091450273990631,0.2872343063354492,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8702391386032104,0.373037576675415,0.3548974096775055,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7419110536575317,0.2274612337350845,1.034246563911438,285.01251220703125,284.95001220703125,299.326416015625,294.706787109375,297.7009582519531,297.2272033691406,285.01104736328125,1.0,0.5777105093002319,0.2995551526546478,0.2995551526546478,1.0,1.0,-3.115086793899536,0.6402429342269897,2.474843740463257,-0.0604524537920951,0.9745580554008484,0.9745580554008484,0.0,140.02330017089844,148.0,56067.2890625,0.0,2467.789794921875,1.0,279.74322509765625,283.3056640625,297.682861328125,301.2696838378906,293.1499938964844,293.1499938964844,279.45001220703125,33208.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448177576065063,1.0,0.0,0.0,3.7635326385498047,3.7635574340820312,9.45115061767865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.2158203125,0.0,1641.646240234375,1895.4371337890625,0.0,2886.75927734375,0.9286737442016602,1.0,0.0,3.0,1.0,0.0
17838540,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.970042884349823,0.5164347887039185,0.4656853377819061,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.943227767944336,0.4775609374046325,0.4530756771564483,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8915328979492188,0.4090275466442108,0.2874467074871063,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8646462559700012,0.3733740746974945,0.3555578589439392,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7370847463607788,0.2272223681211471,1.0344642400741575,284.8927917480469,284.95001220703125,299.3456420898437,294.7186889648437,297.70074462890625,297.22149658203125,284.89483642578125,1.0,0.5799925923347473,0.2995887398719787,0.2995887398719787,1.0,1.0,-3.1174278259277344,0.6409822106361389,2.47644567489624,-0.0601043738424778,0.8699559569358826,0.8699559569358826,0.0,143.43870544433594,151.0,56793.29296875,0.0,2490.4072265625,1.0,279.4572448730469,283.17022705078125,297.7408447265625,301.4438171386719,293.1499938964844,293.1499938964844,279.75,38875.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532668352127075,1.0,0.0,0.0,3.653104066848755,3.6531286239624015,8.904661399355973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7138671875,0.0,1558.1572265625,1895.4371337890625,0.0,2965.8779296875,0.9081851840019226,1.0,0.0,3.0,1.0,0.0
17838600,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.970042884349823,0.5164347887039185,0.4656853377819061,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.943227767944336,0.4775609374046325,0.4530756771564483,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8915328979492188,0.4090275466442108,0.2874467074871063,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8646462559700012,0.3733740746974945,0.3555578589439392,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7370847463607788,0.2272223681211471,1.0344642400741575,284.8927917480469,284.95001220703125,299.3456420898437,294.7186889648437,297.70074462890625,297.22149658203125,284.89483642578125,1.0,0.5799925923347473,0.2995887398719787,0.2995887398719787,1.0,1.0,-3.1174278259277344,0.6409822106361389,2.47644567489624,-0.0601043738424778,0.8699559569358826,0.8699559569358826,0.0,143.43870544433594,151.0,56793.29296875,0.0,2490.4072265625,1.0,279.4572448730469,283.17022705078125,297.7408447265625,301.4438171386719,293.1499938964844,293.1499938964844,279.75,38875.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532668352127075,1.0,0.0,0.0,3.653104066848755,3.6531286239624015,8.904661399355973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7138671875,0.0,1558.1572265625,1895.4371337890625,0.0,2965.8779296875,0.9081851840019226,1.0,0.0,3.0,1.0,0.0
