time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9642304182052612,0.5159866809844971,0.4650259017944336,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.939025104045868,0.4801099896430969,0.4553250968456268,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8868643045425415,0.4097494482994079,0.2878344357013702,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8605460524559021,0.3743559122085571,0.3563814163208008,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7334171533584595,0.2273846268653869,1.0350195169448853,285.01373291015625,284.95001220703125,299.3648986816406,294.73046875,297.7069091796875,297.22369384765625,285.0128173828125,1.0,0.5822215676307678,0.2997125387191772,0.2997125387191772,1.0,1.0,-3.1214544773101807,0.6424494981765747,2.4790048599243164,-0.0596625432372093,0.9759580492973328,0.9759580492973328,0.0,146.30763244628906,154.0,56138.23828125,0.0,2513.397216796875,1.0,279.742431640625,283.3046875,297.7062072753906,301.2968444824219,293.1499938964844,293.1499938964844,279.45001220703125,33293.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445303440093994,1.0,0.0,0.0,3.767744541168213,3.767769098281861,9.472315696257284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5,0.0,1647.2520751953125,1895.4371337890625,0.0,2884.0703125,0.9299471378326416,1.0,0.0,3.0,1.0,0.0
17838720,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9642304182052612,0.5159866809844971,0.4650259017944336,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.939025104045868,0.4801099896430969,0.4553250968456268,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8868643045425415,0.4097494482994079,0.2878344357013702,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8605460524559021,0.3743559122085571,0.3563814163208008,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7334171533584595,0.2273846268653869,1.0350195169448853,285.01373291015625,284.95001220703125,299.3648986816406,294.73046875,297.7069091796875,297.22369384765625,285.0128173828125,1.0,0.5822215676307678,0.2997125387191772,0.2997125387191772,1.0,1.0,-3.1214544773101807,0.6424494981765747,2.4790048599243164,-0.0596625432372093,0.9759580492973328,0.9759580492973328,0.0,146.30763244628906,154.0,56138.23828125,0.0,2513.397216796875,1.0,279.742431640625,283.3046875,297.7062072753906,301.2968444824219,293.1499938964844,293.1499938964844,279.45001220703125,33293.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445303440093994,1.0,0.0,0.0,3.767744541168213,3.767769098281861,9.472315696257284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5,0.0,1647.2520751953125,1895.4371337890625,0.0,2884.0703125,0.9299471378326416,1.0,0.0,3.0,1.0,0.0
17838780,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9570242166519164,0.5141107439994812,0.4638563394546509,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9336981773376464,0.4817947745323181,0.4572965204715729,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8813126683235168,0.4096061289310455,0.2880297303199768,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8556796908378601,0.3746642768383026,0.3570159375667572,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7291739583015442,0.2271512895822525,1.0352649688720703,284.8934936523437,284.95001220703125,299.3842163085937,294.7420349121094,297.7069396972656,297.2181701660156,284.89581298828125,1.0,0.5844196081161499,0.2998363077640533,0.2998363077640533,1.0,1.0,-3.123720169067383,0.6434314846992493,2.4802887439727783,-0.0591552183032035,0.8719310164451599,0.8719310164451599,0.0,149.61581420898438,157.0,56874.76953125,0.0,2535.37451171875,1.0,279.45654296875,283.1683654785156,297.7646789550781,301.4727478027344,293.1499938964844,293.1499938964844,279.75,38959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852986752986908,1.0,0.0,0.0,3.659538745880127,3.6595633029937744,8.936058293329552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.888671875,0.0,1566.010986328125,1895.4371337890625,0.0,2963.253173828125,0.9096462726593018,1.0,0.0,3.0,1.0,0.0
17838840,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9570242166519164,0.5141107439994812,0.4638563394546509,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9336981773376464,0.4817947745323181,0.4572965204715729,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8813126683235168,0.4096061289310455,0.2880297303199768,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8556796908378601,0.3746642768383026,0.3570159375667572,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7291739583015442,0.2271512895822525,1.0352649688720703,284.8934936523437,284.95001220703125,299.3842163085937,294.7420349121094,297.7069396972656,297.2181701660156,284.89581298828125,1.0,0.5844196081161499,0.2998363077640533,0.2998363077640533,1.0,1.0,-3.123720169067383,0.6434314846992493,2.4802887439727783,-0.0591552183032035,0.8719310164451599,0.8719310164451599,0.0,149.61581420898438,157.0,56874.76953125,0.0,2535.37451171875,1.0,279.45654296875,283.1683654785156,297.7646789550781,301.4727478027344,293.1499938964844,293.1499938964844,279.75,38959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852986752986908,1.0,0.0,0.0,3.659538745880127,3.6595633029937744,8.936058293329552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.888671875,0.0,1566.010986328125,1895.4371337890625,0.0,2963.253173828125,0.9096462726593018,1.0,0.0,3.0,1.0,0.0
17838900,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9534164071083068,0.5137439966201782,0.4632407128810882,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9311054348945618,0.4829628765583038,0.4582282304763794,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8786126375198364,0.4098565280437469,0.2880800664424896,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8533229827880859,0.3750609159469604,0.3572727739810943,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7270761728286743,0.2271679937839508,1.035110354423523,285.02069091796875,284.95001220703125,299.3939208984375,294.74774169921875,297.7093811035156,297.21832275390625,285.0238647460937,1.0,0.5854384303092957,0.2998982071876526,0.2998982071876526,1.0,1.0,-3.124277353286743,0.6437692046165466,2.480508089065552,-0.0590763241052627,0.9588642716407776,0.9588642716407776,0.0,151.2256317138672,157.0,56048.76953125,0.0,2545.034423828125,1.0,279.7023010253906,283.310546875,297.7137145996094,301.2633056640625,293.1499938964844,293.1499938964844,279.75,34272.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465138077735901,1.0,0.0,0.0,3.704641342163086,3.7046656608581534,9.15768339382339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.4248046875,0.0,1581.69189453125,1895.4371337890625,0.0,2902.629638671875,0.9181176424026488,1.0,0.0,3.0,1.0,0.0
17838960,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9511621594429016,0.5135998725891113,0.463127851486206,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.929843008518219,0.4843049049377441,0.4594967067241668,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8770678043365479,0.4102960526943207,0.2883870601654053,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8520033359527588,0.3756135702133178,0.3577999472618103,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7258174419403076,0.2273075729608535,1.035775661468506,285.0155334472656,284.95001220703125,299.4035949707031,294.7533874511719,297.7132568359375,297.2204284667969,285.01416015625,1.0,0.5865808129310608,0.299936443567276,0.299936443567276,1.0,1.0,-3.1274666786193848,0.6447721719741821,2.482694387435913,-0.0589002668857574,0.9792748093605042,0.9792748093605042,0.0,152.45086669921875,160.0,56227.1953125,0.0,2557.742431640625,1.0,279.7431335449219,283.30328369140625,297.7286071777344,301.3251037597656,293.1499938964844,293.1499938964844,279.45001220703125,33223.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442215323448181,1.0,0.0,0.0,3.776636838912964,3.7766616344451904,9.517081025478548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.4599609375,0.0,1657.183349609375,1895.4371337890625,0.0,2881.181396484375,0.9317426681518556,1.0,0.0,3.0,1.0,0.0
17839020,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9439674019813538,0.5116548538208008,0.4619074165821075,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9249439239501952,0.4859360754489898,0.4614277184009552,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8719999194145203,0.4101141989231109,0.2885614931583404,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8476080298423767,0.3758822381496429,0.3584038019180298,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7218682169914246,0.2270620465278625,1.035986304283142,284.8929443359375,284.95001220703125,299.4230651855469,294.7644958496094,297.7134094238281,297.2149353027344,284.8952331542969,1.0,0.5887235999107361,0.3000129163265228,0.3000129163265228,1.0,1.0,-3.129518747329712,0.6455642580986023,2.483954668045044,-0.0586428642272949,0.8739646077156067,0.8739646077156067,0.0,155.73306274414062,163.0,56975.765625,0.0,2579.239013671875,1.0,279.4564819335937,283.1650695800781,297.78741455078125,301.50213623046875,293.1499938964844,293.1499938964844,279.75,38930.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527681231498718,1.0,0.0,0.0,3.669220209121704,3.66924500465393,8.98340260846453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4599609375,0.0,1576.6986083984375,1895.4371337890625,0.0,2961.204345703125,0.9117552638053894,1.0,0.0,3.0,1.0,0.0
17839080,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9439674019813538,0.5116548538208008,0.4619074165821075,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9249439239501952,0.4859360754489898,0.4614277184009552,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8719999194145203,0.4101141989231109,0.2885614931583404,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8476080298423767,0.3758822381496429,0.3584038019180298,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7218682169914246,0.2270620465278625,1.035986304283142,284.8929443359375,284.95001220703125,299.4230651855469,294.7644958496094,297.7134094238281,297.2149353027344,284.8952331542969,1.0,0.5887235999107361,0.3000129163265228,0.3000129163265228,1.0,1.0,-3.129518747329712,0.6455642580986023,2.483954668045044,-0.0586428642272949,0.8739646077156067,0.8739646077156067,0.0,155.73306274414062,163.0,56975.765625,0.0,2579.239013671875,1.0,279.4564819335937,283.1650695800781,297.78741455078125,301.50213623046875,293.1499938964844,293.1499938964844,279.75,38930.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527681231498718,1.0,0.0,0.0,3.669220209121704,3.66924500465393,8.98340260846453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4599609375,0.0,1576.6986083984375,1895.4371337890625,0.0,2961.204345703125,0.9117552638053894,1.0,0.0,3.0,1.0,0.0
17839140,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9381459951400756,0.511073112487793,0.4611139893531799,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.921409547328949,0.4884012937545776,0.4635812938213348,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8680978417396545,0.4107692241668701,0.2888924181461334,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8442548513412476,0.3767952620983124,0.3591511249542236,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7186715602874756,0.2272043973207473,1.0364309549331665,285.0158386230469,284.95001220703125,299.44256591796875,294.7752990722656,297.7198791503906,297.2172241210937,285.014404296875,1.0,0.5908306241035461,0.300089418888092,0.300089418888092,1.0,1.0,-3.132975578308105,0.6467562317848206,2.4862194061279297,-0.0585504733026027,0.9819440245628356,0.9819440245628356,0.0,158.55999755859375,166.0,56318.984375,0.0,2601.089111328125,1.0,279.7433776855469,283.30096435546875,297.750732421875,301.3536376953125,293.1499938964844,293.1499938964844,279.45001220703125,33243.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440343737602234,1.0,0.0,0.0,3.785555839538574,3.785580635070801,9.562083960190648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.796875,0.0,1667.883544921875,1895.4371337890625,0.0,2879.430908203125,0.9336852431297302,1.0,0.0,3.0,1.0,0.0
17839200,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9381459951400756,0.511073112487793,0.4611139893531799,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.921409547328949,0.4884012937545776,0.4635812938213348,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8680978417396545,0.4107692241668701,0.2888924181461334,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8442548513412476,0.3767952620983124,0.3591511249542236,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7186715602874756,0.2272043973207473,1.0364309549331665,285.0158386230469,284.95001220703125,299.44256591796875,294.7752990722656,297.7198791503906,297.2172241210937,285.014404296875,1.0,0.5908306241035461,0.300089418888092,0.300089418888092,1.0,1.0,-3.132975578308105,0.6467562317848206,2.4862194061279297,-0.0585504733026027,0.9819440245628356,0.9819440245628356,0.0,158.55999755859375,166.0,56318.984375,0.0,2601.089111328125,1.0,279.7433776855469,283.30096435546875,297.750732421875,301.3536376953125,293.1499938964844,293.1499938964844,279.45001220703125,33243.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440343737602234,1.0,0.0,0.0,3.785555839538574,3.785580635070801,9.562083960190648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.796875,0.0,1667.883544921875,1895.4371337890625,0.0,2879.430908203125,0.9336852431297302,1.0,0.0,3.0,1.0,0.0
17839260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9310985207557678,0.5090581178665161,0.4598329663276672,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9169269800186156,0.4899767935276031,0.4654648303985595,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8634305596351624,0.4105493128299713,0.2890425622463226,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8402257561683655,0.377023845911026,0.3597201108932495,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7148494720458984,0.2269434332847595,1.0365808010101318,284.89215087890625,284.95001220703125,299.4621276855469,294.7857971191406,297.7200927734375,297.2117614746094,284.8944396972656,1.0,0.5929229855537415,0.3001390695571899,0.3001390695571899,1.0,1.0,-3.134753942489624,0.6473990678787231,2.487354755401612,-0.05840565264225,0.8757952451705933,0.8757952451705933,0.0,161.83721923828125,169.0,57074.9375,0.0,2622.086181640625,1.0,279.4564208984375,283.1617126464844,297.80889892578125,301.5303039550781,293.1499938964844,293.1499938964844,279.75,38925.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526188135147095,1.0,0.0,0.0,3.678815364837648,3.678840160369873,9.0304479272163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.58984375,0.0,1587.5277099609375,1895.4371337890625,0.0,2959.804931640625,0.9138715863227844,1.0,0.0,3.0,1.0,0.0
17839320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9310985207557678,0.5090581178665161,0.4598329663276672,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9169269800186156,0.4899767935276031,0.4654648303985595,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8634305596351624,0.4105493128299713,0.2890425622463226,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8402257561683655,0.377023845911026,0.3597201108932495,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7148494720458984,0.2269434332847595,1.0365808010101318,284.89215087890625,284.95001220703125,299.4621276855469,294.7857971191406,297.7200927734375,297.2117614746094,284.8944396972656,1.0,0.5929229855537415,0.3001390695571899,0.3001390695571899,1.0,1.0,-3.134753942489624,0.6473990678787231,2.487354755401612,-0.05840565264225,0.8757952451705933,0.8757952451705933,0.0,161.83721923828125,169.0,57074.9375,0.0,2622.086181640625,1.0,279.4564208984375,283.1617126464844,297.80889892578125,301.5303039550781,293.1499938964844,293.1499938964844,279.75,38925.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526188135147095,1.0,0.0,0.0,3.678815364837648,3.678840160369873,9.0304479272163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.58984375,0.0,1587.5277099609375,1895.4371337890625,0.0,2959.804931640625,0.9138715863227844,1.0,0.0,3.0,1.0,0.0
17839380,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.925477921962738,0.5084067583084106,0.458976000547409,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9137345552444458,0.4923973977565765,0.4675721526145935,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8598370552062988,0.4111718237400055,0.2893489599227905,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8371427655220032,0.3779022991657257,0.3604323863983154,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.711699903011322,0.2270717173814773,1.036957621574402,285.0161437988281,284.95001220703125,299.48175048828125,294.79595947265625,297.72662353515625,297.214111328125,285.01470947265625,1.0,0.5949802398681641,0.3001887500286102,0.3001887500286102,1.0,1.0,-3.137925624847412,0.6484341621398926,2.4894914627075195,-0.0583787634968757,0.9843705296516418,0.9843705296516418,0.0,164.66143798828125,172.0,56405.83203125,0.0,2643.44189453125,1.0,279.7434387207031,283.29888916015625,297.771484375,301.3803405761719,293.1499938964844,293.1499938964844,279.45001220703125,33269.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439034819602966,1.0,0.0,0.0,3.793651580810547,3.793676614761353,9.60302713792771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.7421875,0.0,1677.7069091796875,1895.4371337890625,0.0,2878.2060546875,0.9355351328849792,1.0,0.0,3.0,1.0,0.0
17839440,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.925477921962738,0.5084067583084106,0.458976000547409,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9137345552444458,0.4923973977565765,0.4675721526145935,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8598370552062988,0.4111718237400055,0.2893489599227905,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8371427655220032,0.3779022991657257,0.3604323863983154,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.711699903011322,0.2270717173814773,1.036957621574402,285.0161437988281,284.95001220703125,299.48175048828125,294.79595947265625,297.72662353515625,297.214111328125,285.01470947265625,1.0,0.5949802398681641,0.3001887500286102,0.3001887500286102,1.0,1.0,-3.137925624847412,0.6484341621398926,2.4894914627075195,-0.0583787634968757,0.9843705296516418,0.9843705296516418,0.0,164.66143798828125,172.0,56405.83203125,0.0,2643.44189453125,1.0,279.7434387207031,283.29888916015625,297.771484375,301.3803405761719,293.1499938964844,293.1499938964844,279.45001220703125,33269.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439034819602966,1.0,0.0,0.0,3.793651580810547,3.793676614761353,9.60302713792771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.7421875,0.0,1677.7069091796875,1895.4371337890625,0.0,2878.2060546875,0.9355351328849792,1.0,0.0,3.0,1.0,0.0
17839500,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9227879643440248,0.5075052380561829,0.4585829079151153,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9122720956802368,0.4932664930820465,0.4686816036701202,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8581670522689819,0.4111576378345489,0.289554238319397,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8357129096984863,0.3780922889709472,0.3608510792255401,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7102144956588745,0.2270047068595886,1.037447452545166,284.877197265625,284.95001220703125,299.4916076660156,294.8009033203125,297.7275390625,297.2124938964844,284.87274169921875,1.0,0.5960744023323059,0.3002135753631592,0.3002135753631592,1.0,1.0,-3.140131950378418,0.6491180062294006,2.491014003753662,-0.0581945963203907,0.891842782497406,0.891842782497406,0.0,166.09097290039062,172.0,57434.54296875,0.0,2655.44580078125,1.0,279.49444580078125,283.1401672363281,297.8344421386719,301.6127014160156,293.1499938964844,293.1499938964844,279.45001220703125,36928.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503900170326233,1.0,0.0,0.0,3.7743945121765137,3.7744200229644775,9.505782827545772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5322265625,0.0,1683.2021484375,1895.4371337890625,0.0,2938.924072265625,0.9318212866783142,1.0,0.0,3.0,1.0,0.0
17839560,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9188027381896972,0.5063322186470032,0.4576386511325836,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9097078442573548,0.4939222037792206,0.4694095551967621,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8555362224578857,0.4109204113483429,0.2894769310951233,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8334229588508606,0.3780958950519562,0.3609686493873596,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7078749537467957,0.226797729730606,1.037048101425171,284.8917541503906,284.95001220703125,299.50146484375,294.8057556152344,297.7268981933594,297.208740234375,284.8940124511719,1.0,0.5970250368118286,0.3002368211746216,0.3002368211746216,1.0,1.0,-3.1394431591033936,0.6489954590797424,2.490447759628296,-0.0581885613501071,0.8777124881744385,0.8777124881744385,0.0,167.93385314941406,175.0,57167.9609375,0.0,2663.9541015625,1.0,279.4567565917969,283.15899658203125,297.82867431640625,301.55633544921875,293.1499938964844,293.1499938964844,279.75,38868.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524576425552368,1.0,0.0,0.0,3.687872648239136,3.6878974437713614,9.074968261302274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.55078125,0.0,1597.4007568359375,1895.4371337890625,0.0,2958.294677734375,0.9159302711486816,1.0,0.0,3.0,1.0,0.0
17839620,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.913582980632782,0.505615770816803,0.4567261636257171,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9068827033042908,0.4962992370128631,0.4714744687080383,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8522248864173889,0.4115131497383117,0.2897628545761108,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8305665850639343,0.3789422810077667,0.3616504669189453,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7047437429428101,0.2269135862588882,1.0373704433441162,285.0163879394531,284.95001220703125,299.5212707519531,294.8151550292969,297.73345947265625,297.2111511230469,285.0149841308594,1.0,0.5990373492240906,0.3002833127975464,0.3002833127975464,1.0,1.0,-3.1423704624176025,0.649951696395874,2.4924187660217285,-0.0581329502165317,0.986603617668152,0.986603617668152,0.0,170.75393676757812,178.0,56484.94140625,0.0,2684.87451171875,1.0,279.7434997558594,283.2969055175781,297.790771484375,301.4051208496094,293.1499938964844,293.1499938964844,279.45001220703125,33295.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437856435775757,1.0,0.0,0.0,3.801124811172485,3.801149845123291,9.640899634177913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.4072265625,0.0,1686.820556640625,1895.4371337890625,0.0,2877.10400390625,0.9372445940971376,1.0,0.0,3.0,1.0,0.0
17839680,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.913582980632782,0.505615770816803,0.4567261636257171,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9068827033042908,0.4962992370128631,0.4714744687080383,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8522248864173889,0.4115131497383117,0.2897628545761108,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8305665850639343,0.3789422810077667,0.3616504669189453,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7047437429428101,0.2269135862588882,1.0373704433441162,285.0163879394531,284.95001220703125,299.5212707519531,294.8151550292969,297.73345947265625,297.2111511230469,285.0149841308594,1.0,0.5990373492240906,0.3002833127975464,0.3002833127975464,1.0,1.0,-3.1423704624176025,0.649951696395874,2.4924187660217285,-0.0581329502165317,0.986603617668152,0.986603617668152,0.0,170.75393676757812,178.0,56484.94140625,0.0,2684.87451171875,1.0,279.7434997558594,283.2969055175781,297.790771484375,301.4051208496094,293.1499938964844,293.1499938964844,279.45001220703125,33295.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437856435775757,1.0,0.0,0.0,3.801124811172485,3.801149845123291,9.640899634177913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.4072265625,0.0,1686.820556640625,1895.4371337890625,0.0,2877.10400390625,0.9372445940971376,1.0,0.0,3.0,1.0,0.0
17839740,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9075305461883544,0.5034852623939514,0.4553332328796386,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9033353328704834,0.4977724850177765,0.4732637107372284,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8482478857040405,0.4112305641174316,0.2898681461811065,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8270944952964783,0.3791017234325409,0.3621539175510406,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7010577321052551,0.2266272604465484,1.0374023914337158,284.8907165527344,284.95001220703125,299.5411071777344,294.8240966796875,297.7336730957031,297.2058410644531,284.89276123046875,1.0,0.6010381579399109,0.3003298044204712,0.3003298044204712,1.0,1.0,-3.1436266899108887,0.6504272818565369,2.493199348449707,-0.0577614605426788,0.8789068460464478,0.8789068460464478,0.0,174.02703857421875,181.0,57253.98046875,0.0,2704.917236328125,1.0,279.4569396972656,283.1554870605469,297.84674072265625,301.580322265625,293.1499938964844,293.1499938964844,279.75,38815.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523345589637756,1.0,0.0,0.0,3.697066783905029,3.697091579437256,9.120273603002716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1181640625,0.0,1607.50146484375,1895.4371337890625,0.0,2957.141845703125,0.9178731441497804,1.0,0.0,3.0,1.0,0.0
17839800,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9075305461883544,0.5034852623939514,0.4553332328796386,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9033353328704834,0.4977724850177765,0.4732637107372284,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8482478857040405,0.4112305641174316,0.2898681461811065,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8270944952964783,0.3791017234325409,0.3621539175510406,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7010577321052551,0.2266272604465484,1.0374023914337158,284.8907165527344,284.95001220703125,299.5411071777344,294.8240966796875,297.7336730957031,297.2058410644531,284.89276123046875,1.0,0.6010381579399109,0.3003298044204712,0.3003298044204712,1.0,1.0,-3.1436266899108887,0.6504272818565369,2.493199348449707,-0.0577614605426788,0.8789068460464478,0.8789068460464478,0.0,174.02703857421875,181.0,57253.98046875,0.0,2704.917236328125,1.0,279.4569396972656,283.1554870605469,297.84674072265625,301.580322265625,293.1499938964844,293.1499938964844,279.75,38815.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523345589637756,1.0,0.0,0.0,3.697066783905029,3.697091579437256,9.120273603002716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1181640625,0.0,1607.50146484375,1895.4371337890625,0.0,2957.141845703125,0.9178731441497804,1.0,0.0,3.0,1.0,0.0
17839860,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9029653072357178,0.5027156472206116,0.4543755948543548,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9008917808532716,0.5001094341278076,0.4752888679504394,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.845210075378418,0.4117977917194366,0.2901360690593719,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8244404196739197,0.3799198567867279,0.3628080785274505,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6981108784675598,0.2267331331968307,1.0376766920089722,285.0164794921875,284.95001220703125,299.5610656738281,294.83258056640625,297.74005126953125,297.20831298828125,285.0151062011719,1.0,0.603008508682251,0.3003945648670196,0.3003945648670196,1.0,1.0,-3.1463398933410645,0.6513602137565613,2.4949796199798584,-0.0573029033839702,0.9883612394332886,0.9883612394332886,0.0,176.84027099609375,184.0,56549.14453125,0.0,2725.436279296875,1.0,279.7435607910156,283.2949523925781,297.80816650390625,301.4271545410156,293.1499938964844,293.1499938964844,279.45001220703125,33326.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436723351478577,1.0,0.0,0.0,3.807560443878174,3.80758547782898,9.673572094470728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.740234375,0.0,1694.75927734375,1895.4371337890625,0.0,2876.044189453125,0.9387229681015016,1.0,0.0,3.0,1.0,0.0
17839920,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9029653072357178,0.5027156472206116,0.4543755948543548,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9008917808532716,0.5001094341278076,0.4752888679504394,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.845210075378418,0.4117977917194366,0.2901360690593719,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8244404196739197,0.3799198567867279,0.3628080785274505,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6981108784675598,0.2267331331968307,1.0376766920089722,285.0164794921875,284.95001220703125,299.5610656738281,294.83258056640625,297.74005126953125,297.20831298828125,285.0151062011719,1.0,0.603008508682251,0.3003945648670196,0.3003945648670196,1.0,1.0,-3.1463398933410645,0.6513602137565613,2.4949796199798584,-0.0573029033839702,0.9883612394332886,0.9883612394332886,0.0,176.84027099609375,184.0,56549.14453125,0.0,2725.436279296875,1.0,279.7435607910156,283.2949523925781,297.80816650390625,301.4271545410156,293.1499938964844,293.1499938964844,279.45001220703125,33326.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436723351478577,1.0,0.0,0.0,3.807560443878174,3.80758547782898,9.673572094470728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.740234375,0.0,1694.75927734375,1895.4371337890625,0.0,2876.044189453125,0.9387229681015016,1.0,0.0,3.0,1.0,0.0
17839980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8983266353607178,0.5007649064064026,0.4531647264957428,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8981332778930664,0.5013887286186218,0.4769054353237152,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8420199751853943,0.4115261733531952,0.2902539372444153,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8216121196746826,0.3800414502620697,0.3632771074771881,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6950914263725281,0.2264764457941055,1.0378025770187378,284.8833923339844,284.95001220703125,299.5789489746094,294.8397521972656,297.740234375,297.2037048339844,284.8862609863281,1.0,0.6047861576080322,0.3004525005817413,0.3004525005817413,1.0,1.0,-3.1476945877075195,0.6518900394439697,2.49580454826355,-0.0567421168088912,0.880066990852356,0.880066990852356,0.0,179.7141571044922,184.0,57343.22265625,0.0,2743.572998046875,1.0,279.45947265625,283.1473693847656,297.8677062988281,301.61376953125,293.1499938964844,293.1499938964844,279.45001220703125,39059.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521980047225952,1.0,0.0,0.0,3.7127902507781982,3.712815523147583,9.1980155048077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9892578125,0.0,1627.4398193359375,1895.4371337890625,0.0,2955.862060546875,0.9212931990623474,1.0,0.0,3.0,1.0,0.0
17840040,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.897649884223938,0.5005456805229187,0.4529510140419006,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.897691011428833,0.5015395879745483,0.4770428240299225,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8415377736091614,0.4114911556243896,0.2902276217937469,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8211782574653625,0.3800511360168457,0.3632884621620178,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6946358680725098,0.2264380156993866,1.0376763343811035,284.8901672363281,284.95001220703125,299.5810852050781,294.840576171875,297.7402648925781,297.2031555175781,284.8924560546875,1.0,0.6049711108207703,0.3004593253135681,0.3004593253135681,1.0,1.0,-3.147433042526245,0.6518362760543823,2.495596647262573,-0.0567140989005565,0.8802562952041626,0.8802562952041626,0.0,180.1013641357422,187.0,57312.31640625,0.0,2745.127197265625,1.0,279.45660400390625,283.1531677246094,297.86358642578125,301.6014709472656,293.1499938964844,293.1499938964844,279.75,38888.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522171378135681,1.0,0.0,0.0,3.7026333808898926,3.702658414840698,9.147759101324482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.931640625,0.0,1614.4434814453125,1895.4371337890625,0.0,2956.04150390625,0.9191824197769164,1.0,0.0,3.0,1.0,0.0
17840100,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.895010232925415,0.5000180006027222,0.452195793390274,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.896088182926178,0.5025939345359802,0.4778551757335663,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8396993279457092,0.4116598069667816,0.2902184724807739,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8195253610610962,0.3803611099720001,0.3634592890739441,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6928576827049255,0.2264204770326614,1.03736674785614,285.0199890136719,284.95001220703125,299.59112548828125,294.8443603515625,297.7427062988281,297.2033996582031,285.0232849121094,1.0,0.6058740019798279,0.3004917204380035,0.3004917204380035,1.0,1.0,-3.147317886352539,0.6518956422805786,2.495422124862671,-0.0565708838403224,0.968261420726776,0.968261420726776,0.0,181.7045440673828,187.0,56441.5859375,0.0,2753.510009765625,1.0,279.70330810546875,283.2986755371094,297.8109436035156,301.3876953125,293.1499938964844,293.1499938964844,279.75,34401.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458174467086792,1.0,0.0,0.0,3.743672609329224,3.743697166442871,9.351666108159408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.8544921875,0.0,1627.6341552734375,1895.4371337890625,0.0,2896.11279296875,0.92692631483078,1.0,0.0,3.0,1.0,0.0
17840160,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8934032320976257,0.4997288584709167,0.4519458711147308,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8954031467437744,0.5038432478904724,0.4790290594100952,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.838697075843811,0.4120324552059173,0.2904746234416961,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8186414837837219,0.3808411061763763,0.3639127016067505,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6918298602104187,0.2265332192182541,1.0378971099853516,285.0167236328125,284.95001220703125,299.6011657714844,294.8480224609375,297.7467041015625,297.2056884765625,285.0154113769531,1.0,0.6069039106369019,0.3005166351795196,0.3005166351795196,1.0,1.0,-3.149916648864746,0.6526865363121033,2.497230052947998,-0.0562653727829456,0.9900648593902588,0.9900648593902588,0.0,182.9176483154297,190.0,56602.9921875,0.0,2765.258544921875,1.0,279.7434387207031,283.2933044433594,297.8236999511719,301.4464111328125,293.1499938964844,293.1499938964844,279.45001220703125,33345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435678482055664,1.0,0.0,0.0,3.812772750854492,3.812797784805298,9.700074770080391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.921875,0.0,1701.1695556640625,1895.4371337890625,0.0,2875.067138671875,0.9399932622909546,1.0,0.0,3.0,1.0,0.0
17840220,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8883398771286011,0.4975258708000183,0.4504914879798889,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8924111723899841,0.5052428841590881,0.4807562828063965,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8352664709091187,0.4117014408111572,0.2905507683753967,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8155139088630676,0.3809446394443512,0.3643689751625061,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.688538670539856,0.2262286096811294,1.0378587245941162,284.8896789550781,284.95001220703125,299.6213684082031,294.8549194335937,297.7470092773437,297.2006530761719,284.8919372558594,1.0,0.608832836151123,0.3005664348602295,0.3005664348602295,1.0,1.0,-3.150848627090454,0.6530734896659851,2.497775077819824,-0.0556963607668876,0.8812770843505859,0.8812770843505859,0.0,186.1732177734375,193.0,57365.8046875,0.0,2784.6298828125,1.0,279.4562072753906,283.1506652832031,297.87811279296875,301.6196594238281,293.1499938964844,293.1499938964844,279.75,38937.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521454334259033,1.0,0.0,0.0,3.708324909210205,3.70835018157959,9.175903983305034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.146484375,0.0,1621.3582763671875,1895.4371337890625,0.0,2955.369384765625,0.9204116463661194,1.0,0.0,3.0,1.0,0.0
17840280,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8883398771286011,0.4975258708000183,0.4504914879798889,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8924111723899841,0.5052428841590881,0.4807562828063965,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8352664709091187,0.4117014408111572,0.2905507683753967,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8155139088630676,0.3809446394443512,0.3643689751625061,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.688538670539856,0.2262286096811294,1.0378587245941162,284.8896789550781,284.95001220703125,299.6213684082031,294.8549194335937,297.7470092773437,297.2006530761719,284.8919372558594,1.0,0.608832836151123,0.3005664348602295,0.3005664348602295,1.0,1.0,-3.150848627090454,0.6530734896659851,2.497775077819824,-0.0556963607668876,0.8812770843505859,0.8812770843505859,0.0,186.1732177734375,193.0,57365.8046875,0.0,2784.6298828125,1.0,279.4562072753906,283.1506652832031,297.87811279296875,301.6196594238281,293.1499938964844,293.1499938964844,279.75,38937.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521454334259033,1.0,0.0,0.0,3.708324909210205,3.70835018157959,9.175903983305034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.146484375,0.0,1621.3582763671875,1895.4371337890625,0.0,2955.369384765625,0.9204116463661194,1.0,0.0,3.0,1.0,0.0
17840340,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8843058943748474,0.4966854155063629,0.4494612514972687,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.89029461145401,0.5075401067733765,0.4827276766300201,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8326109647750854,0.4122271239757538,0.290783941745758,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8130704760551453,0.3817150294780731,0.3649709820747375,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6858847141265869,0.226317822933197,1.0380407571792605,285.016845703125,284.95001220703125,299.64166259765625,294.8612365722656,297.753662109375,297.20343017578125,285.0155029296875,1.0,0.610733687877655,0.3006162345409393,0.3006162345409393,1.0,1.0,-3.153194189071656,0.6538630723953247,2.49933123588562,-0.0552874617278575,0.9915043711662292,0.9915043711662292,0.0,188.98043823242188,196.0,56649.3671875,0.0,2804.484375,1.0,279.7436218261719,283.29150390625,297.8369445800781,301.46319580078125,293.1499938964844,293.1499938964844,279.45001220703125,33366.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434683084487915,1.0,0.0,0.0,3.818082332611084,3.8181076049804688,9.727110636958969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4580078125,0.0,1707.7230224609375,1895.4371337890625,0.0,2874.13623046875,0.9411299228668212,1.0,0.0,3.0,1.0,0.0
17840400,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8843058943748474,0.4966854155063629,0.4494612514972687,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.89029461145401,0.5075401067733765,0.4827276766300201,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8326109647750854,0.4122271239757538,0.290783941745758,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8130704760551453,0.3817150294780731,0.3649709820747375,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6858847141265869,0.226317822933197,1.0380407571792605,285.016845703125,284.95001220703125,299.64166259765625,294.8612365722656,297.753662109375,297.20343017578125,285.0155029296875,1.0,0.610733687877655,0.3006162345409393,0.3006162345409393,1.0,1.0,-3.153194189071656,0.6538630723953247,2.49933123588562,-0.0552874617278575,0.9915043711662292,0.9915043711662292,0.0,188.98043823242188,196.0,56649.3671875,0.0,2804.484375,1.0,279.7436218261719,283.29150390625,297.8369445800781,301.46319580078125,293.1499938964844,293.1499938964844,279.45001220703125,33366.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434683084487915,1.0,0.0,0.0,3.818082332611084,3.8181076049804688,9.727110636958969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4580078125,0.0,1707.7230224609375,1895.4371337890625,0.0,2874.13623046875,0.9411299228668212,1.0,0.0,3.0,1.0,0.0
17840460,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8794795870780945,0.4944408237934112,0.4479759931564331,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8875007629394531,0.5089415311813354,0.484455406665802,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8293626308441162,0.4118463099002838,0.2908341884613037,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8100053668022156,0.381767988204956,0.3653905987739563,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6827646493911743,0.2260065823793411,1.0379787683486938,284.8893127441406,284.95001220703125,299.6620178222656,294.866943359375,297.75421142578125,297.1985778808594,284.8915710449219,1.0,0.6126336455345154,0.3006390035152435,0.3006390035152435,1.0,1.0,-3.1539862155914307,0.6541376709938049,2.4998483657836914,-0.0548519156873226,0.8823623657226562,0.8823623657226562,0.0,192.23388671875,199.0,57415.9765625,0.0,2823.591064453125,1.0,279.4561767578125,283.1483764648437,297.8902587890625,301.63543701171875,293.1499938964844,293.1499938964844,279.75,38934.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520820736885071,1.0,0.0,0.0,3.713822603225708,3.7138476371765137,9.203130844070984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.982421875,0.0,1627.679443359375,1895.4371337890625,0.0,2954.775634765625,0.921627402305603,1.0,0.0,3.0,1.0,0.0
