time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8794795870780945,0.4944408237934112,0.4479759931564331,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8875007629394531,0.5089415311813354,0.484455406665802,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8293626308441162,0.4118463099002838,0.2908341884613037,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8100053668022156,0.381767988204956,0.3653905987739563,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6827646493911743,0.2260065823793411,1.0379787683486938,284.8893127441406,284.95001220703125,299.6620178222656,294.866943359375,297.75421142578125,297.1985778808594,284.8915710449219,1.0,0.6126336455345154,0.3006390035152435,0.3006390035152435,1.0,1.0,-3.1539862155914307,0.6541376709938049,2.4998483657836914,-0.0548519156873226,0.8823623657226562,0.8823623657226562,0.0,192.23388671875,199.0,57415.9765625,0.0,2823.591064453125,1.0,279.4561767578125,283.1483764648437,297.8902587890625,301.63543701171875,293.1499938964844,293.1499938964844,279.75,38934.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520820736885071,1.0,0.0,0.0,3.713822603225708,3.7138476371765137,9.203130844070984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.982421875,0.0,1627.679443359375,1895.4371337890625,0.0,2954.775634765625,0.921627402305603,1.0,0.0,3.0,1.0,0.0
17840580,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8756120204925537,0.4935445487499237,0.4468973875045776,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8855348229408264,0.5112637281417847,0.4864449203014374,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8268067836761475,0.4123022258281708,0.2910206317901611,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8075591325759888,0.3824700117111206,0.3659303188323974,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6802366971969604,0.2260889112949371,1.0381312370300293,285.01708984375,284.95001220703125,299.6824951171875,294.8719787597656,297.7611083984375,297.2015380859375,285.0157470703125,1.0,0.6145021915435791,0.3006617724895477,0.3006617724895477,1.0,1.0,-3.1561286449432373,0.6547966003417969,2.5013320446014404,-0.0546224229037761,0.9929642677307128,0.9929642677307128,0.0,195.0464324951172,202.0,56692.4375,0.0,2843.107666015625,1.0,279.74365234375,283.2899169921875,297.84783935546875,301.4773254394531,293.1499938964844,293.1499938964844,279.45001220703125,33382.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434432744979858,1.0,0.0,0.0,3.822724342346192,3.822749614715576,9.750777962835857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6455078125,0.0,1713.44384765625,1895.4371337890625,0.0,2873.90185546875,0.9421914219856262,1.0,0.0,3.0,1.0,0.0
17840640,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8756120204925537,0.4935445487499237,0.4468973875045776,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8855348229408264,0.5112637281417847,0.4864449203014374,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8268067836761475,0.4123022258281708,0.2910206317901611,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8075591325759888,0.3824700117111206,0.3659303188323974,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6802366971969604,0.2260889112949371,1.0381312370300293,285.01708984375,284.95001220703125,299.6824951171875,294.8719787597656,297.7611083984375,297.2015380859375,285.0157470703125,1.0,0.6145021915435791,0.3006617724895477,0.3006617724895477,1.0,1.0,-3.1561286449432373,0.6547966003417969,2.5013320446014404,-0.0546224229037761,0.9929642677307128,0.9929642677307128,0.0,195.0464324951172,202.0,56692.4375,0.0,2843.107666015625,1.0,279.74365234375,283.2899169921875,297.84783935546875,301.4773254394531,293.1499938964844,293.1499938964844,279.45001220703125,33382.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434432744979858,1.0,0.0,0.0,3.822724342346192,3.822749614715576,9.750777962835857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6455078125,0.0,1713.44384765625,1895.4371337890625,0.0,2873.90185546875,0.9421914219856262,1.0,0.0,3.0,1.0,0.0
17840700,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8737769722938538,0.4925476312637329,0.4464093446731567,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8846529722213745,0.5120840072631836,0.4875154793262481,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.825626790523529,0.4122061133384704,0.2911707758903503,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8064192533493042,0.3825708925724029,0.3662688136100769,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6790966987609863,0.2260026782751083,1.038535475730896,284.87701416015625,284.95001220703125,299.6927490234375,294.8742370605469,297.7623596191406,297.2003479003906,284.87237548828125,1.0,0.6155071258544922,0.3006731867790222,0.3006731867790222,1.0,1.0,-3.1579086780548096,0.655318558216095,2.50259017944336,-0.0543667115271091,0.8998348712921143,0.8998348712921143,0.0,196.4632263183593,202.0,57735.1328125,0.0,2854.373291015625,1.0,279.4938049316406,283.1296081542969,297.907958984375,301.7073669433594,293.1499938964844,293.1499938964844,279.45001220703125,36881.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849945604801178,1.0,0.0,0.0,3.804843425750733,3.8048691749572754,9.6597716492397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.6572265625,0.0,1719.2318115234375,1895.4371337890625,0.0,2934.761474609375,0.9386963248252868,1.0,0.0,3.0,1.0,0.0
17840760,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8710160851478577,0.4912785589694977,0.44538214802742,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8829315900802612,0.5126825571060181,0.4881912469863891,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8236876726150513,0.4118779003620147,0.291033387184143,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.804492712020874,0.382475733757019,0.3662975430488586,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.677277147769928,0.2257717251777649,1.038040280342102,284.8892822265625,284.95001220703125,299.7030639648437,294.8763122558594,297.761962890625,297.1969299316406,284.8915405273437,1.0,0.6163709163665771,0.300685167312622,0.300685167312622,1.0,1.0,-3.1567635536193848,0.6550316214561462,2.501732110977173,-0.0543078929185867,0.8836734890937805,0.8836734890937805,0.0,198.29559326171875,205.0,57464.12109375,0.0,2861.897216796875,1.0,279.45654296875,283.146484375,297.8996276855469,301.6482849121094,293.1499938964844,293.1499938964844,279.75,38875.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520579934120178,1.0,0.0,0.0,3.719227552413941,3.719252824783325,9.22993820040574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8408203125,0.0,1633.4805908203125,1895.4371337890625,0.0,2954.5498046875,0.922876477241516,1.0,0.0,3.0,1.0,0.0
17840820,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8673590421676636,0.4903682470321655,0.4442921876907348,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8811293840408325,0.5150272250175476,0.4902006387710571,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.821246862411499,0.4123140871524811,0.2912039160728454,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8021007180213928,0.38315349817276,0.3668109476566314,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6748914122581482,0.2258493453264236,1.038172483444214,285.0173034667969,284.95001220703125,299.7237243652344,294.8799743652344,297.7691955566406,297.2001342773437,285.0159606933594,1.0,0.6182155013084412,0.3007091283798218,0.3007091283798218,1.0,1.0,-3.1588408946990967,0.6556805968284607,2.503160238265991,-0.0541877672076225,0.9944190979003906,0.9944190979003906,0.0,201.09620666503903,208.0,56732.671875,0.0,2881.257568359375,1.0,279.7436828613281,283.2882995605469,297.8561096191406,301.4886474609375,293.1499938964844,293.1499938964844,279.45001220703125,33395.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434960842132568,1.0,0.0,0.0,3.827214002609253,3.8272392749786377,9.773694955583778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.91796875,0.0,1718.9764404296875,1895.4371337890625,0.0,2874.395751953125,0.9432176947593688,1.0,0.0,3.0,1.0,0.0
17840880,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8673590421676636,0.4903682470321655,0.4442921876907348,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8811293840408325,0.5150272250175476,0.4902006387710571,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.821246862411499,0.4123140871524811,0.2912039160728454,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8021007180213928,0.38315349817276,0.3668109476566314,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6748914122581482,0.2258493453264236,1.038172483444214,285.0173034667969,284.95001220703125,299.7237243652344,294.8799743652344,297.7691955566406,297.2001342773437,285.0159606933594,1.0,0.6182155013084412,0.3007091283798218,0.3007091283798218,1.0,1.0,-3.1588408946990967,0.6556805968284607,2.503160238265991,-0.0541877672076225,0.9944190979003906,0.9944190979003906,0.0,201.09620666503903,208.0,56732.671875,0.0,2881.257568359375,1.0,279.7436828613281,283.2882995605469,297.8561096191406,301.4886474609375,293.1499938964844,293.1499938964844,279.45001220703125,33395.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434960842132568,1.0,0.0,0.0,3.827214002609253,3.8272392749786377,9.773694955583778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.91796875,0.0,1718.9764404296875,1895.4371337890625,0.0,2874.395751953125,0.9432176947593688,1.0,0.0,3.0,1.0,0.0
17840940,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8630180358886719,0.4881007969379425,0.4427762627601623,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8787168860435486,0.516463577747345,0.4919673204421997,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8182530403137207,0.4118768870830536,0.2912088632583618,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7991648316383362,0.3831410109996795,0.3671624064445495,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6720997095108032,0.2255281507968902,1.0380690097808838,284.8885803222656,284.95001220703125,299.7445068359375,294.8828430175781,297.7703857421875,297.19580078125,284.8908386230469,1.0,0.6200661659240723,0.3007330894470215,0.3007330894470215,1.0,1.0,-3.1594560146331787,0.6559157967567444,2.503540277481079,-0.0539625324308872,0.8844613432884216,0.8844613432884216,0.0,204.3341522216797,211.0,57506.66015625,0.0,2899.96923828125,1.0,279.45611572265625,283.14385986328125,297.9066162109375,301.65838623046875,293.1499938964844,293.1499938964844,279.75,38923.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521907329559326,1.0,0.0,0.0,3.724141120910645,3.724166393280029,9.254342216991064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.26171875,0.0,1639.551513671875,1895.4371337890625,0.0,2955.793701171875,0.9239065051078796,1.0,0.0,3.0,1.0,0.0
17841000,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8630180358886719,0.4881007969379425,0.4427762627601623,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8787168860435486,0.516463577747345,0.4919673204421997,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8182530403137207,0.4118768870830536,0.2912088632583618,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7991648316383362,0.3831410109996795,0.3671624064445495,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6720997095108032,0.2255281507968902,1.0380690097808838,284.8885803222656,284.95001220703125,299.7445068359375,294.8828430175781,297.7703857421875,297.19580078125,284.8908386230469,1.0,0.6200661659240723,0.3007330894470215,0.3007330894470215,1.0,1.0,-3.1594560146331787,0.6559157967567444,2.503540277481079,-0.0539625324308872,0.8844613432884216,0.8844613432884216,0.0,204.3341522216797,211.0,57506.66015625,0.0,2899.96923828125,1.0,279.45611572265625,283.14385986328125,297.9066162109375,301.65838623046875,293.1499938964844,293.1499938964844,279.75,38923.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521907329559326,1.0,0.0,0.0,3.724141120910645,3.724166393280029,9.254342216991064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.26171875,0.0,1639.551513671875,1895.4371337890625,0.0,2955.793701171875,0.9239065051078796,1.0,0.0,3.0,1.0,0.0
17841060,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8595651388168335,0.4871922433376312,0.4416835904121399,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8770654797554016,0.5188410878181458,0.4940003454685211,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8158982992172241,0.4123076498508453,0.2913722395896911,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7968904972076416,0.383808434009552,0.3676616549491882,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.669847309589386,0.2256035059690475,1.0381810665130615,285.017578125,284.95001220703125,299.765380859375,294.88494873046875,297.7779235839844,297.19927978515625,285.0162353515625,1.0,0.6218948364257812,0.3007757365703583,0.3007757365703583,1.0,1.0,-3.161508321762085,0.6566132307052612,2.5048952102661133,-0.0538558736443519,0.9958072304725648,0.9958072304725648,0.0,207.12771606445312,214.0,56769.81640625,0.0,2919.280517578125,1.0,279.74371337890625,283.2866516113281,297.8612670898437,301.49664306640625,293.1499938964844,293.1499938964844,279.45001220703125,33409.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436444997787476,1.0,0.0,0.0,3.8314907550811768,3.8315162658691406,9.79555125013576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0625,0.0,1724.2664794921875,1895.4371337890625,0.0,2875.783935546875,0.9441949725151062,1.0,0.0,3.0,1.0,0.0
17841120,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8595651388168335,0.4871922433376312,0.4416835904121399,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8770654797554016,0.5188410878181458,0.4940003454685211,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8158982992172241,0.4123076498508453,0.2913722395896911,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7968904972076416,0.383808434009552,0.3676616549491882,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.669847309589386,0.2256035059690475,1.0381810665130615,285.017578125,284.95001220703125,299.765380859375,294.88494873046875,297.7779235839844,297.19927978515625,285.0162353515625,1.0,0.6218948364257812,0.3007757365703583,0.3007757365703583,1.0,1.0,-3.161508321762085,0.6566132307052612,2.5048952102661133,-0.0538558736443519,0.9958072304725648,0.9958072304725648,0.0,207.12771606445312,214.0,56769.81640625,0.0,2919.280517578125,1.0,279.74371337890625,283.2866516113281,297.8612670898437,301.49664306640625,293.1499938964844,293.1499938964844,279.45001220703125,33409.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436444997787476,1.0,0.0,0.0,3.8314907550811768,3.8315162658691406,9.79555125013576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0625,0.0,1724.2664794921875,1895.4371337890625,0.0,2875.783935546875,0.9441949725151062,1.0,0.0,3.0,1.0,0.0
17841180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8554728031158447,0.4849365055561065,0.4401765465736389,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8748354315757751,0.5203062891960144,0.4957959353923797,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8129927515983582,0.4118660688400268,0.291374534368515,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7941015958786011,0.383786141872406,0.3680046200752258,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6672176122665405,0.2252813130617141,1.038072943687439,284.8882751464844,284.95001220703125,299.7863464355469,294.88623046875,297.7793884277344,297.1952209472656,284.8905334472656,1.0,0.6237346529960632,0.300818383693695,0.300818383693695,1.0,1.0,-3.1621501445770264,0.6569114923477173,2.5052385330200195,-0.0536065325140953,0.8854984045028687,0.8854984045028687,0.0,210.3567810058593,217.0,57547.6328125,0.0,2938.021728515625,1.0,279.4560852050781,283.1415710449219,297.9102478027344,301.6650390625,293.1499938964844,293.1499938964844,279.75,38916.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523833751678467,1.0,0.0,0.0,3.729082107543945,3.72910737991333,9.278914490096212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.6376953125,0.0,1645.238037109375,1895.4371337890625,0.0,2957.59912109375,0.9249963164329528,1.0,0.0,3.0,1.0,0.0
17841240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8554728031158447,0.4849365055561065,0.4401765465736389,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8748354315757751,0.5203062891960144,0.4957959353923797,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8129927515983582,0.4118660688400268,0.291374534368515,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7941015958786011,0.383786141872406,0.3680046200752258,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6672176122665405,0.2252813130617141,1.038072943687439,284.8882751464844,284.95001220703125,299.7863464355469,294.88623046875,297.7793884277344,297.1952209472656,284.8905334472656,1.0,0.6237346529960632,0.300818383693695,0.300818383693695,1.0,1.0,-3.1621501445770264,0.6569114923477173,2.5052385330200195,-0.0536065325140953,0.8854984045028687,0.8854984045028687,0.0,210.3567810058593,217.0,57547.6328125,0.0,2938.021728515625,1.0,279.4560852050781,283.1415710449219,297.9102478027344,301.6650390625,293.1499938964844,293.1499938964844,279.75,38916.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523833751678467,1.0,0.0,0.0,3.729082107543945,3.72910737991333,9.278914490096212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.6376953125,0.0,1645.238037109375,1895.4371337890625,0.0,2957.59912109375,0.9249963164329528,1.0,0.0,3.0,1.0,0.0
17841300,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8534311056137085,0.4843603372573852,0.4393786489963531,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8737007975578308,0.5214060544967651,0.4966328144073486,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8114854097366333,0.4119723737239837,0.2913175821304321,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.792668342590332,0.3840253353118896,0.3681022226810455,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6658498644828796,0.2252505272626876,1.037693977355957,285.0198059082031,284.95001220703125,299.7969055175781,294.8865661621094,297.7825012207031,297.1960144042969,285.0232238769531,1.0,0.6245789527893066,0.3008397221565246,0.3008397221565246,1.0,1.0,-3.161783695220948,0.6568751335144043,2.504908561706543,-0.0536465756595134,0.9742857217788696,0.9742857217788696,0.0,211.9492950439453,217.0,56651.94921875,0.0,2945.8583984375,1.0,279.7038269042969,283.2891845703125,297.85400390625,301.44635009765625,293.1499938964844,293.1499938964844,279.75,34486.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460598587989807,1.0,0.0,0.0,3.767884969711304,3.767910003662109,9.473022828387912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.49609375,0.0,1656.6275634765625,1895.4371337890625,0.0,2898.381103515625,0.932401180267334,1.0,0.0,3.0,1.0,0.0
17841360,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8522157073020935,0.4840325713157654,0.4390881061553955,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8733279705047607,0.5227217674255371,0.4978608191013336,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8106930255889893,0.4122926890850067,0.2915342450141907,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.791942834854126,0.3844455182552337,0.368494838476181,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6650943160057068,0.2253555208444595,1.0381776094436646,285.0179443359375,284.95001220703125,299.8074645996094,294.8866882324219,297.78717041015625,297.1989440917969,285.01666259765625,1.0,0.6255548000335693,0.3008525371551513,0.3008525371551513,1.0,1.0,-3.1642215251922607,0.6575932502746582,2.5066282749176025,-0.0535245649516582,0.9972151517868042,0.9972151517868042,0.0,213.1470184326172,220.0,56803.578125,0.0,2957.3955078125,1.0,279.7435913085937,283.2850952148437,297.8632202148437,301.50103759765625,293.1499938964844,293.1499938964844,279.45001220703125,33419.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439019918441772,1.0,0.0,0.0,3.835294246673584,3.835319757461548,9.815008752411811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.728515625,0.0,1728.964111328125,1895.4371337890625,0.0,2878.1923828125,0.9451364278793336,1.0,0.0,3.0,1.0,0.0
17841420,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8483561277389526,0.4817940890789032,0.4375946521759033,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8712688684463501,0.5242219567298889,0.49969083070755,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8078337907791138,0.4118488729000091,0.2915351092815399,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7892945408821106,0.384416401386261,0.3688316643238067,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6626178026199341,0.2250336557626724,1.038069486618042,284.8879699707031,284.95001220703125,299.82867431640625,294.88623046875,297.7888488769531,297.1950988769531,284.8902282714844,1.0,0.6273881196975708,0.3008781671524048,0.3008781671524048,1.0,1.0,-3.164911985397339,0.6578549742698669,2.507056951522827,-0.0533056519925594,0.8865076899528503,0.8865076899528503,0.0,216.37014770507807,208.0,57584.50390625,0.0,2976.22998046875,1.0,279.4560546875,283.1391906738281,297.9104919433594,301.66802978515625,293.1499938964844,293.1499938964844,279.75,38908.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526777625083923,1.0,0.0,0.0,3.7338483333587646,3.733873605728149,9.302648891207356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.97265625,0.0,1650.732177734375,1895.4371337890625,0.0,2960.357177734375,0.9260475039482116,1.0,0.0,3.0,1.0,0.0
17841480,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8483561277389526,0.4817940890789032,0.4375946521759033,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8712688684463501,0.5242219567298889,0.49969083070755,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8078337907791138,0.4118488729000091,0.2915351092815399,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7892945408821106,0.384416401386261,0.3688316643238067,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6626178026199341,0.2250336557626724,1.038069486618042,284.8879699707031,284.95001220703125,299.82867431640625,294.88623046875,297.7888488769531,297.1950988769531,284.8902282714844,1.0,0.6273881196975708,0.3008781671524048,0.3008781671524048,1.0,1.0,-3.164911985397339,0.6578549742698669,2.507056951522827,-0.0533056519925594,0.8865076899528503,0.8865076899528503,0.0,216.37014770507807,208.0,57584.50390625,0.0,2976.22998046875,1.0,279.4560546875,283.1391906738281,297.9104919433594,301.66802978515625,293.1499938964844,293.1499938964844,279.75,38908.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526777625083923,1.0,0.0,0.0,3.7338483333587646,3.733873605728149,9.302648891207356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.97265625,0.0,1650.732177734375,1895.4371337890625,0.0,2960.357177734375,0.9260475039482116,1.0,0.0,3.0,1.0,0.0
17841540,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.851058304309845,0.4809229969978332,0.4362816512584686,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8761591911315918,0.5266931056976318,0.5015408396720886,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8112555146217346,0.4122923910617828,0.2915087938308716,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7929633855819702,0.3850841820240021,0.3690639138221741,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6653380393981934,0.2251233160495758,1.0369807481765747,285.01641845703125,284.95001220703125,299.8500061035156,294.8848876953125,297.79693603515625,297.1991882324219,285.0150146484375,1.0,0.6248878836631775,0.3009037971496582,0.3009037971496582,1.0,1.0,-3.164490222930908,0.6578149199485779,2.506675243377685,-0.0533144995570182,0.9970178604125975,0.9970178604125975,0.0,212.50955200195312,196.0,56800.828125,0.0,2954.50830078125,1.0,279.7437744140625,283.28204345703125,297.8614807128906,301.50067138671875,293.1499938964844,293.1499938964844,279.45001220703125,33470.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442001938819885,1.0,0.0,0.0,3.838703393936157,3.838728904724121,9.83246422947559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.005859375,0.0,1733.517822265625,1895.4371337890625,0.0,2880.981689453125,0.9458612203598022,1.0,0.0,3.0,1.0,0.0
17841600,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.851058304309845,0.4809229969978332,0.4362816512584686,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8761591911315918,0.5266931056976318,0.5015408396720886,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8112555146217346,0.4122923910617828,0.2915087938308716,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7929633855819702,0.3850841820240021,0.3690639138221741,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6653380393981934,0.2251233160495758,1.0369807481765747,285.01641845703125,284.95001220703125,299.8500061035156,294.8848876953125,297.79693603515625,297.1991882324219,285.0150146484375,1.0,0.6248878836631775,0.3009037971496582,0.3009037971496582,1.0,1.0,-3.164490222930908,0.6578149199485779,2.506675243377685,-0.0533144995570182,0.9970178604125975,0.9970178604125975,0.0,212.50955200195312,196.0,56800.828125,0.0,2954.50830078125,1.0,279.7437744140625,283.28204345703125,297.8614807128906,301.50067138671875,293.1499938964844,293.1499938964844,279.45001220703125,33470.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442001938819885,1.0,0.0,0.0,3.838703393936157,3.838728904724121,9.83246422947559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.005859375,0.0,1733.517822265625,1895.4371337890625,0.0,2880.981689453125,0.9458612203598022,1.0,0.0,3.0,1.0,0.0
17841660,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8534509539604187,0.4767817556858063,0.4331467151641845,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8809163570404053,0.5261545181274414,0.5015701651573181,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8142183423042297,0.4098164141178131,0.2901689708232879,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7961544394493103,0.3829253613948822,0.3675236999988556,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6669098734855652,0.2225440889596939,1.0275872945785522,284.87530517578125,284.95001220703125,299.8727722167969,294.88140869140625,297.7830505371094,297.1751708984375,284.8774108886719,1.0,0.6194368600845337,0.3009209334850311,0.3009209334850311,1.0,1.0,-3.1460301876068115,0.6527199745178223,2.4933102130889893,-0.0538927614688873,0.8741547465324402,0.8741547465324402,0.0,207.1670837402344,184.0,57198.75,0.0,2887.56689453125,1.0,279.4560546875,283.13214111328125,297.9031677246094,301.6463623046875,293.1499938964844,293.1499938964844,279.75,39646.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525945544242859,1.0,0.0,0.0,3.715517997741699,3.715543270111084,9.211535143549554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.765625,0.0,1635.061279296875,1895.4371337890625,0.0,2959.57763671875,0.9223484396934508,1.0,0.0,3.0,1.0,0.0
17841720,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8534509539604187,0.4767817556858063,0.4331467151641845,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8809163570404053,0.5261545181274414,0.5015701651573181,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8142183423042297,0.4098164141178131,0.2901689708232879,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7961544394493103,0.3829253613948822,0.3675236999988556,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6669098734855652,0.2225440889596939,1.0275872945785522,284.87530517578125,284.95001220703125,299.8727722167969,294.88140869140625,297.7830505371094,297.1751708984375,284.8774108886719,1.0,0.6194368600845337,0.3009209334850311,0.3009209334850311,1.0,1.0,-3.1460301876068115,0.6527199745178223,2.4933102130889893,-0.0538927614688873,0.8741547465324402,0.8741547465324402,0.0,207.1670837402344,184.0,57198.75,0.0,2887.56689453125,1.0,279.4560546875,283.13214111328125,297.9031677246094,301.6463623046875,293.1499938964844,293.1499938964844,279.75,39646.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525945544242859,1.0,0.0,0.0,3.715517997741699,3.715543270111084,9.211535143549554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.765625,0.0,1635.061279296875,1895.4371337890625,0.0,2959.57763671875,0.9223484396934508,1.0,0.0,3.0,1.0,0.0
17841780,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.860434353351593,0.4750735163688659,0.4307429194450378,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8904438018798828,0.5275700092315674,0.5020682215690613,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8212103843688965,0.4092724323272705,0.2891809940338135,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8035953044891357,0.3824362456798553,0.366300880908966,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6720113158226013,0.2212749272584915,1.0186759233474731,284.9972229003906,284.95001220703125,299.89813232421875,294.8747253417969,297.7854919433594,297.170654296875,284.9957275390625,1.0,0.612388014793396,0.3009380400180816,0.3009380400180816,1.0,1.0,-3.1303493976593018,0.6484184265136719,2.48193097114563,-0.0548729412257671,0.9698282480239868,0.9698282480239868,0.0,198.08786010742188,172.0,56110.140625,0.0,2807.044921875,1.0,279.7435607910156,283.27392578125,297.8448486328125,301.44781494140625,293.1499938964844,293.1499938964844,279.45001220703125,34042.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427306413650513,1.0,0.0,0.0,3.8002099990844727,3.8002352714538574,9.636260074330494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.9765625,0.0,1691.542724609375,1895.4371337890625,0.0,2867.238037109375,0.937491238117218,1.0,0.0,3.0,1.0,0.0
17841840,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.860434353351593,0.4750735163688659,0.4307429194450378,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8904438018798828,0.5275700092315674,0.5020682215690613,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8212103843688965,0.4092724323272705,0.2891809940338135,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8035953044891357,0.3824362456798553,0.366300880908966,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6720113158226013,0.2212749272584915,1.0186759233474731,284.9972229003906,284.95001220703125,299.89813232421875,294.8747253417969,297.7854919433594,297.170654296875,284.9957275390625,1.0,0.612388014793396,0.3009380400180816,0.3009380400180816,1.0,1.0,-3.1303493976593018,0.6484184265136719,2.48193097114563,-0.0548729412257671,0.9698282480239868,0.9698282480239868,0.0,198.08786010742188,172.0,56110.140625,0.0,2807.044921875,1.0,279.7435607910156,283.27392578125,297.8448486328125,301.44781494140625,293.1499938964844,293.1499938964844,279.45001220703125,34042.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427306413650513,1.0,0.0,0.0,3.8002099990844727,3.8002352714538574,9.636260074330494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.9765625,0.0,1691.542724609375,1895.4371337890625,0.0,2867.238037109375,0.937491238117218,1.0,0.0,3.0,1.0,0.0
17841900,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8654111623764038,0.4738960862159729,0.4297831654548645,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8967861533164978,0.5281313061714172,0.5025887489318848,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8260002732276917,0.4088998734951019,0.2889032661914825,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8087096810340881,0.3821601867675781,0.3659676015377044,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6759524345397949,0.2207471877336502,1.0155625343322754,284.86102294921875,284.95001220703125,299.9117736816406,294.8702392578125,297.7865905761719,297.1682434082031,284.8572998046875,1.0,0.6087220311164856,0.3009466230869293,0.3009466230869293,1.0,1.0,-3.125347137451172,0.6470502614974976,2.478296995162964,-0.0550699420273304,0.8730197548866272,0.8730197548866272,0.0,192.7229919433593,172.0,56913.40625,0.0,2768.345703125,1.0,279.4945373535156,283.12139892578125,297.8973999023437,301.65606689453125,293.1499938964844,293.1499938964844,279.45001220703125,38160.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485329747200012,1.0,0.0,0.0,3.757580280303955,3.757605791091919,9.421278832633108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.869140625,0.0,1672.8272705078125,1895.4371337890625,0.0,2921.531982421875,0.9286395311355592,1.0,0.0,3.0,1.0,0.0
17841960,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8702196478843689,0.4725869297981262,0.4284026026725769,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9030389785766602,0.5285952091217041,0.5028066635131836,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8306594491004944,0.4084248840808868,0.2884189486503601,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8135622143745422,0.3818112015724182,0.3654285967350006,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6798856854438782,0.2202039062976837,1.012095928192139,284.8852233886719,284.95001220703125,299.92596435546875,294.8650207519531,297.7872619628906,297.1649475097656,284.8876342773437,1.0,0.6048620939254761,0.3011502921581268,0.3011502921581268,1.0,1.0,-3.1185522079467773,0.6457087397575378,2.4728434085845947,-0.0548678189516067,0.8617842793464661,0.8617842793464661,0.0,187.44488525390625,160.0,56465.83203125,0.0,2726.659423828125,1.0,279.4569091796875,283.15106201171875,297.8807678222656,301.5751953125,293.1499938964844,293.1499938964844,279.75,39850.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498354554176331,1.0,0.0,0.0,3.650128602981568,3.650153398513794,8.89016121163877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.458984375,0.0,1562.11962890625,1895.4371337890625,0.0,2933.729736328125,0.9083964824676514,1.0,0.0,3.0,1.0,0.0
17842020,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8836442828178406,0.4716023504734039,0.4267257153987884,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.92051362991333,0.5308087468147278,0.5041074752807617,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8431867361068726,0.4086751341819763,0.2880319654941559,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8259185552597046,0.3821154832839966,0.3650003969669342,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6907210350036621,0.219842717051506,1.007361888885498,285.0038757324219,284.95001220703125,299.9560546875,294.8525085449219,297.798095703125,297.1700134277344,285.0029296875,1.0,0.5971994400024414,0.3015576899051666,0.3015576899051666,1.0,1.0,-3.111417531967163,0.6448961496353149,2.4665215015411377,-0.0542069040238857,0.9606590270996094,0.9606590270996094,0.0,175.5596923828125,148.0,55592.41796875,0.0,2649.408447265625,1.0,279.7423400878906,283.28570556640625,297.8243103027344,301.3918151855469,293.1499938964844,293.1499938964844,279.45001220703125,33777.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840271532535553,1.0,0.0,0.0,3.7508370876312256,3.750861883163452,9.387494515067374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.30859375,0.0,1631.189697265625,1895.4371337890625,0.0,2844.251953125,0.9264537692070008,1.0,0.0,3.0,1.0,0.0
17842080,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8836442828178406,0.4716023504734039,0.4267257153987884,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.92051362991333,0.5308087468147278,0.5041074752807617,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8431867361068726,0.4086751341819763,0.2880319654941559,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8259185552597046,0.3821154832839966,0.3650003969669342,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6907210350036621,0.219842717051506,1.007361888885498,285.0038757324219,284.95001220703125,299.9560546875,294.8525085449219,297.798095703125,297.1700134277344,285.0029296875,1.0,0.5971994400024414,0.3015576899051666,0.3015576899051666,1.0,1.0,-3.111417531967163,0.6448961496353149,2.4665215015411377,-0.0542069040238857,0.9606590270996094,0.9606590270996094,0.0,175.5596923828125,148.0,55592.41796875,0.0,2649.408447265625,1.0,279.7423400878906,283.28570556640625,297.8243103027344,301.3918151855469,293.1499938964844,293.1499938964844,279.45001220703125,33777.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840271532535553,1.0,0.0,0.0,3.7508370876312256,3.750861883163452,9.387494515067374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.30859375,0.0,1631.189697265625,1895.4371337890625,0.0,2844.251953125,0.9264537692070008,1.0,0.0,3.0,1.0,0.0
17842140,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8985131978988647,0.469451904296875,0.424687385559082,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.940595269203186,0.5322243571281433,0.5052267909049988,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.857365608215332,0.4081993997097015,0.2875407338142395,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8394449949264526,0.3818715810775757,0.3645066916942596,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7029138803482056,0.2192752510309219,1.0031615495681765,284.8929748535156,284.95001220703125,299.9882507324219,294.8373413085937,297.8040771484375,297.16851806640625,284.89508056640625,1.0,0.5895050168037415,0.301965057849884,0.301965057849884,1.0,1.0,-3.104085683822632,0.6440156698226929,2.4600698947906494,-0.0533713027834892,0.8586888313293457,0.8586888313293457,0.0,163.8782196044922,136.0,56053.7109375,0.0,2573.186279296875,1.0,279.4570007324219,283.1610717773437,297.8570251464844,301.5247497558594,293.1499938964844,293.1499938964844,279.75,39476.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482047319412231,1.0,0.0,0.0,3.61442494392395,3.6144492626190186,8.717094033272588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.279296875,0.0,1519.7078857421875,1895.4371337890625,0.0,2918.458740234375,0.9002369046211243,1.0,0.0,3.0,1.0,0.0
17842200,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8985131978988647,0.469451904296875,0.424687385559082,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.940595269203186,0.5322243571281433,0.5052267909049988,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.857365608215332,0.4081993997097015,0.2875407338142395,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8394449949264526,0.3818715810775757,0.3645066916942596,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7029138803482056,0.2192752510309219,1.0031615495681765,284.8929748535156,284.95001220703125,299.9882507324219,294.8373413085937,297.8040771484375,297.16851806640625,284.89508056640625,1.0,0.5895050168037415,0.301965057849884,0.301965057849884,1.0,1.0,-3.104085683822632,0.6440156698226929,2.4600698947906494,-0.0533713027834892,0.8586888313293457,0.8586888313293457,0.0,163.8782196044922,136.0,56053.7109375,0.0,2573.186279296875,1.0,279.4570007324219,283.1610717773437,297.8570251464844,301.5247497558594,293.1499938964844,293.1499938964844,279.75,39476.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482047319412231,1.0,0.0,0.0,3.61442494392395,3.6144492626190186,8.717094033272588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.279296875,0.0,1519.7078857421875,1895.4371337890625,0.0,2918.458740234375,0.9002369046211243,1.0,0.0,3.0,1.0,0.0
17842260,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.918222725391388,0.468621164560318,0.4231651425361633,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9635776281356812,0.5346384644508362,0.506735622882843,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8754380345344543,0.4086312055587768,0.2872938513755798,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8565124869346619,0.3823548257350921,0.3642691373825073,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7174286842346191,0.2191886752843856,0.9997963309288024,285.006103515625,284.95001220703125,300.0223388671875,294.8197326660156,297.8171691894531,297.17529296875,285.00506591796875,1.0,0.5818129181861877,0.3021973669528961,0.3021973669528961,1.0,1.0,-3.0994322299957275,0.6434038877487183,2.456028461456299,-0.0530944429337978,0.956772804260254,0.956772804260254,0.0,151.65586853027344,124.0,55265.91796875,0.0,2499.5771484375,1.0,279.7421264648437,283.2892150878906,297.7950744628906,301.342529296875,293.1499938964844,293.1499938964844,279.45001220703125,33535.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839378297328949,1.0,0.0,0.0,3.725083351135254,3.725107669830322,9.259025546271004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.654296875,0.0,1599.4986572265625,1895.4371337890625,0.0,2835.906982421875,0.9204708337783812,1.0,0.0,3.0,1.0,0.0
17842320,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.918222725391388,0.468621164560318,0.4231651425361633,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9635776281356812,0.5346384644508362,0.506735622882843,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8754380345344543,0.4086312055587768,0.2872938513755798,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8565124869346619,0.3823548257350921,0.3642691373825073,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7174286842346191,0.2191886752843856,0.9997963309288024,285.006103515625,284.95001220703125,300.0223388671875,294.8197326660156,297.8171691894531,297.17529296875,285.00506591796875,1.0,0.5818129181861877,0.3021973669528961,0.3021973669528961,1.0,1.0,-3.0994322299957275,0.6434038877487183,2.456028461456299,-0.0530944429337978,0.956772804260254,0.956772804260254,0.0,151.65586853027344,124.0,55265.91796875,0.0,2499.5771484375,1.0,279.7421264648437,283.2892150878906,297.7950744628906,301.342529296875,293.1499938964844,293.1499938964844,279.45001220703125,33535.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839378297328949,1.0,0.0,0.0,3.725083351135254,3.725107669830322,9.259025546271004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.654296875,0.0,1599.4986572265625,1895.4371337890625,0.0,2835.906982421875,0.9204708337783812,1.0,0.0,3.0,1.0,0.0
