time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9415547251701356,0.4665886759757995,0.4212289750576019,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9853931665420532,0.5361772179603577,0.5079767107963562,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8960088491439819,0.4082811772823334,0.2868907153606415,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8762359023094177,0.382212221622467,0.3638773560523987,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7323242425918579,0.2187874466180801,0.9964063763618468,284.8948059082031,284.95001220703125,300.05816650390625,294.7998352050781,297.8245544433594,297.1744689941406,284.8968505859375,1.0,0.5741133093833923,0.3024297058582306,0.3024297058582306,1.0,1.0,-3.0935728549957275,0.6424304246902466,2.4511425495147705,-0.052741352468729,0.8558977842330933,0.8558977842330933,0.0,139.90032958984375,112.0,55753.609375,0.0,2426.37060546875,1.0,279.4571838378906,283.1636657714844,297.8222351074219,301.4720458984375,293.1499938964844,293.1499938964844,279.75,39343.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478659391403198,1.0,0.0,0.0,3.5928962230682373,3.5929203033447266,8.613559430159512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.6455078125,0.0,1495.1883544921875,1895.4371337890625,0.0,2915.28662109375,0.8953648209571838,1.0,0.0,3.0,1.0,0.0
17842440,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9415547251701356,0.4665886759757995,0.4212289750576019,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9853931665420532,0.5361772179603577,0.5079767107963562,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8960088491439819,0.4082811772823334,0.2868907153606415,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8762359023094177,0.382212221622467,0.3638773560523987,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7323242425918579,0.2187874466180801,0.9964063763618468,284.8948059082031,284.95001220703125,300.05816650390625,294.7998352050781,297.8245544433594,297.1744689941406,284.8968505859375,1.0,0.5741133093833923,0.3024297058582306,0.3024297058582306,1.0,1.0,-3.0935728549957275,0.6424304246902466,2.4511425495147705,-0.052741352468729,0.8558977842330933,0.8558977842330933,0.0,139.90032958984375,112.0,55753.609375,0.0,2426.37060546875,1.0,279.4571838378906,283.1636657714844,297.8222351074219,301.4720458984375,293.1499938964844,293.1499938964844,279.75,39343.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478659391403198,1.0,0.0,0.0,3.5928962230682373,3.5929203033447266,8.613559430159512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.6455078125,0.0,1495.1883544921875,1895.4371337890625,0.0,2915.28662109375,0.8953648209571838,1.0,0.0,3.0,1.0,0.0
17842500,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9544769525527954,0.4661226272583008,0.4202835261821747,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9958980679512024,0.5373446941375732,0.5085925459861755,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.90800803899765,0.4084605574607849,0.2866768538951874,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8877615928649902,0.3824121952056885,0.3636549115180969,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7408013343811035,0.2187395542860031,0.9945844411849976,285.0156555175781,284.95001220703125,300.07666015625,294.7890930175781,297.8309326171875,297.1771240234375,285.0180053710937,1.0,0.5702006816864014,0.3025458753108978,0.3025458753108978,1.0,1.0,-3.0904555320739746,0.6418960690498352,2.448559522628784,-0.0527051948010921,0.9381275177001952,0.9381275177001952,0.0,133.9678955078125,112.0,54903.5546875,0.0,2389.238525390625,1.0,279.70025634765625,283.29888916015625,297.755615234375,301.24591064453125,293.1499938964844,293.1499938964844,279.75,34363.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414779901504517,1.0,0.0,0.0,3.6394081115722656,3.6394317150115967,8.838015901346807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.498046875,0.0,1509.2066650390625,1895.4371337890625,0.0,2855.52734375,0.9035328030586244,1.0,0.0,3.0,1.0,0.0
17842560,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9646478295326232,0.4658036231994629,0.4198427200317383,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.5389711856842041,0.5014166831970215,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9188939929008484,0.4087818562984466,0.2867634892463684,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.897462785243988,0.3827255666255951,0.3637686967849731,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7479955554008484,0.2187757492065429,0.9938753247261048,285.00152587890625,284.95001220703125,300.09552001953125,294.77783203125,297.83868408203125,297.1821594238281,284.99871826171875,1.0,0.5659017562866211,0.3026558458805084,0.3026558458805084,1.0,1.0,-3.0802018642425537,0.6393259167671204,2.440876007080078,-0.0525361970067024,0.9494931101799012,0.9494931101799012,0.0,129.2258758544922,115.0,54895.5078125,0.0,2345.604736328125,1.0,279.7427062988281,283.2850341796875,297.7538452148437,301.28375244140625,293.1499938964844,293.1499938964844,279.45001220703125,33455.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393015265464783,1.0,0.0,0.0,3.707409620285034,3.707433700561523,9.171374131256016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7548828125,0.0,1578.6455078125,1895.4371337890625,0.0,2835.189697265625,0.9161820411682128,1.0,0.0,3.0,1.0,0.0
17842620,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9716053009033204,0.4637356698513031,0.4181807935237884,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.5433627367019653,0.4886680245399475,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9279243350028992,0.4084313809871673,0.2865972518920898,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9053877592086792,0.3825371861457824,0.3636574149131775,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7537599802017212,0.2183852046728134,0.992045521736145,284.8912353515625,284.95001220703125,300.13427734375,294.7539367675781,297.8568725585937,297.1937561035156,284.8933410644531,1.0,0.5611750483512878,0.3028757870197296,0.3028757870197296,1.0,1.0,-3.060842752456665,0.6345570087432861,2.426285743713379,-0.0534842684864997,0.8440099358558655,0.8440099358558655,0.0,125.04524230957033,118.0,55091.265625,0.0,2287.822998046875,1.0,279.4574584960937,283.1669616699219,297.7726745605469,301.3853454589844,293.1499938964844,293.1499938964844,279.75,39821.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471282720565796,1.0,0.0,0.0,3.547291755676269,3.5473153591156006,8.396283419642714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.4716796875,0.0,1449.662841796875,1895.4371337890625,0.0,2908.381103515625,0.8857433199882507,1.0,0.0,3.0,1.0,0.0
17842680,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9716053009033204,0.4637356698513031,0.4181807935237884,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.5433627367019653,0.4886680245399475,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9279243350028992,0.4084313809871673,0.2865972518920898,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9053877592086792,0.3825371861457824,0.3636574149131775,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7537599802017212,0.2183852046728134,0.992045521736145,284.8912353515625,284.95001220703125,300.13427734375,294.7539367675781,297.8568725585937,297.1937561035156,284.8933410644531,1.0,0.5611750483512878,0.3028757870197296,0.3028757870197296,1.0,1.0,-3.060842752456665,0.6345570087432861,2.426285743713379,-0.0534842684864997,0.8440099358558655,0.8440099358558655,0.0,125.04524230957033,118.0,55091.265625,0.0,2287.822998046875,1.0,279.4574584960937,283.1669616699219,297.7726745605469,301.3853454589844,293.1499938964844,293.1499938964844,279.75,39821.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471282720565796,1.0,0.0,0.0,3.547291755676269,3.5473153591156006,8.396283419642714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.4716796875,0.0,1449.662841796875,1895.4371337890625,0.0,2908.381103515625,0.8857433199882507,1.0,0.0,3.0,1.0,0.0
17842740,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.974916934967041,0.4629717469215393,0.4171286523342132,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.5490146279335022,0.4822267591953277,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9329214692115784,0.408986896276474,0.2867493331432342,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9099509119987488,0.3830524682998657,0.3638751804828644,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7568294405937195,0.2184270322322845,0.9912880063056946,284.9985046386719,284.95001220703125,300.1742248535156,294.72833251953125,297.8818359375,297.21392822265625,284.9975280761719,1.0,0.5587944984436035,0.3030957579612732,0.3030957579612732,1.0,1.0,-3.051356315612793,0.6325371861457825,2.418819189071656,-0.0537160709500312,0.9347624182701112,0.9347624182701112,0.0,122.9759521484375,121.0,54285.0625,0.0,2259.839599609375,1.0,279.7416076660156,283.2892761230469,297.7013244628906,301.18975830078125,293.1499938964844,293.1499938964844,279.45001220703125,33646.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377597332000732,1.0,0.0,0.0,3.658156156539917,3.658179759979248,8.929307568905642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.919921875,0.0,1524.61328125,1895.4371337890625,0.0,2820.791748046875,0.9054585099220276,1.0,0.0,3.0,1.0,0.0
17842800,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.974916934967041,0.4629717469215393,0.4171286523342132,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.5490146279335022,0.4822267591953277,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9329214692115784,0.408986896276474,0.2867493331432342,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9099509119987488,0.3830524682998657,0.3638751804828644,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7568294405937195,0.2184270322322845,0.9912880063056946,284.9985046386719,284.95001220703125,300.1742248535156,294.72833251953125,297.8818359375,297.21392822265625,284.9975280761719,1.0,0.5587944984436035,0.3030957579612732,0.3030957579612732,1.0,1.0,-3.051356315612793,0.6325371861457825,2.418819189071656,-0.0537160709500312,0.9347624182701112,0.9347624182701112,0.0,122.9759521484375,121.0,54285.0625,0.0,2259.839599609375,1.0,279.7416076660156,283.2892761230469,297.7013244628906,301.18975830078125,293.1499938964844,293.1499938964844,279.45001220703125,33646.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377597332000732,1.0,0.0,0.0,3.658156156539917,3.658179759979248,8.929307568905642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.919921875,0.0,1524.61328125,1895.4371337890625,0.0,2820.791748046875,0.9054585099220276,1.0,0.0,3.0,1.0,0.0
17842860,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9745047092437744,0.4610664248466491,0.4156961143016815,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5534635186195374,0.4812212586402893,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9337005615234376,0.4087969660758972,0.2867676317691803,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9107294082641602,0.3829563558101654,0.3639554977416992,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7571420073509216,0.2181350886821746,0.990473210811615,284.901611328125,284.95001220703125,300.2151794433594,294.7012023925781,297.8988037109375,297.22369384765625,284.9035949707031,1.0,0.5581105947494507,0.3035832345485687,0.3035832345485687,1.0,1.0,-3.0475616455078125,0.6328336596488953,2.4147279262542725,-0.0528070926666259,0.8430779576301575,0.8430779576301575,0.0,122.55335998535156,124.0,54733.3671875,0.0,2250.788818359375,1.0,279.457763671875,283.17694091796875,297.7222595214844,301.3072814941406,293.1499938964844,293.1499938964844,279.75,39329.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459617495536804,1.0,0.0,0.0,3.515608310699463,3.515631675720215,8.246967126979143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.642578125,0.0,1412.723388671875,1895.4371337890625,0.0,2897.463134765625,0.8784236311912537,1.0,0.0,3.0,1.0,0.0
17842920,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9745047092437744,0.4610664248466491,0.4156961143016815,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5534635186195374,0.4812212586402893,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9337005615234376,0.4087969660758972,0.2867676317691803,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9107294082641602,0.3829563558101654,0.3639554977416992,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7571420073509216,0.2181350886821746,0.990473210811615,284.901611328125,284.95001220703125,300.2151794433594,294.7012023925781,297.8988037109375,297.22369384765625,284.9035949707031,1.0,0.5581105947494507,0.3035832345485687,0.3035832345485687,1.0,1.0,-3.0475616455078125,0.6328336596488953,2.4147279262542725,-0.0528070926666259,0.8430779576301575,0.8430779576301575,0.0,122.55335998535156,124.0,54733.3671875,0.0,2250.788818359375,1.0,279.457763671875,283.17694091796875,297.7222595214844,301.3072814941406,293.1499938964844,293.1499938964844,279.75,39329.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459617495536804,1.0,0.0,0.0,3.515608310699463,3.515631675720215,8.246967126979143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.642578125,0.0,1412.723388671875,1895.4371337890625,0.0,2897.463134765625,0.8784236311912537,1.0,0.0,3.0,1.0,0.0
17842980,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9728822112083436,0.4603679180145263,0.4148032367229461,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.5578953623771667,0.4827314615249634,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9329438209533693,0.4094645380973816,0.2870671451091766,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9099974632263184,0.3835112750530243,0.3643064200878143,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7563286423683167,0.2182059437036514,0.9903134107589722,285.00616455078125,284.95001220703125,300.2569885253906,294.6727905273437,297.9172058105469,297.23492431640625,285.0050964355469,1.0,0.5586205124855042,0.3040707409381866,0.3040707409381866,1.0,1.0,-3.0488858222961426,0.6345916390419006,2.4142942428588867,-0.0516477897763252,0.9376899003982544,0.9376899003982544,0.0,122.98013305664062,127.0,54126.69921875,0.0,2255.391357421875,1.0,279.7414245605469,283.2934875488281,297.65106201171875,301.1266174316406,293.1499938964844,293.1499938964844,279.45001220703125,33212.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377338647842407,1.0,0.0,0.0,3.6432461738586426,3.6432695388793945,8.856667363943416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4736328125,0.0,1504.8505859375,1895.4371337890625,0.0,2820.550048828125,0.901803970336914,1.0,0.0,3.0,1.0,0.0
17843040,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9728822112083436,0.4603679180145263,0.4148032367229461,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.5578953623771667,0.4827314615249634,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9329438209533693,0.4094645380973816,0.2870671451091766,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9099974632263184,0.3835112750530243,0.3643064200878143,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7563286423683167,0.2182059437036514,0.9903134107589722,285.00616455078125,284.95001220703125,300.2569885253906,294.6727905273437,297.9172058105469,297.23492431640625,285.0050964355469,1.0,0.5586205124855042,0.3040707409381866,0.3040707409381866,1.0,1.0,-3.0488858222961426,0.6345916390419006,2.4142942428588867,-0.0516477897763252,0.9376899003982544,0.9376899003982544,0.0,122.98013305664062,127.0,54126.69921875,0.0,2255.391357421875,1.0,279.7414245605469,283.2934875488281,297.65106201171875,301.1266174316406,293.1499938964844,293.1499938964844,279.45001220703125,33212.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377338647842407,1.0,0.0,0.0,3.6432461738586426,3.6432695388793945,8.856667363943416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4736328125,0.0,1504.8505859375,1895.4371337890625,0.0,2820.550048828125,0.901803970336914,1.0,0.0,3.0,1.0,0.0
17843100,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9714440703392028,0.4595012664794922,0.4143456220626831,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.5595723390579224,0.484436571598053,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9318960309028624,0.4094798266887665,0.2872490882873535,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.909007966518402,0.3835270404815674,0.3645148277282715,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7554858922958374,0.2180994898080825,0.9904135465621948,284.875732421875,284.95001220703125,300.2781677246094,294.6581420898437,297.9230651855469,297.2362670898437,284.8724670410156,1.0,0.5592354536056519,0.3043144941329956,0.3043144941329956,1.0,1.0,-3.050976037979126,0.6358699202537537,2.4151060581207275,-0.0509315244853496,0.8487716317176819,0.8487716317176819,0.0,123.49983978271484,127.0,54987.81640625,0.0,2261.86328125,1.0,279.497802734375,283.1449890136719,297.6954345703125,301.3318176269531,293.1499938964844,293.1499938964844,279.45001220703125,37656.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446320295333862,1.0,0.0,0.0,3.6097447872161865,3.6097686290740967,8.69453401719511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.408203125,0.0,1501.0972900390625,1895.4371337890625,0.0,2885.021484375,0.8951194286346436,1.0,0.0,3.0,1.0,0.0
17843160,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9688010215759276,0.4584754705429077,0.4134488999843597,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.560867965221405,0.4874591529369354,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9295655488967896,0.4093511700630188,0.2871876955032348,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.906894326210022,0.383407860994339,0.3644486367702484,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7537904381752014,0.2178874611854553,0.989715039730072,284.9039306640625,284.95001220703125,300.2994689941406,294.64324951171875,297.9267883300781,297.2347412109375,284.906005859375,1.0,0.5599678754806519,0.3043794333934784,0.3043794333934784,1.0,1.0,-3.0525381565093994,0.6365286707878113,2.4160096645355225,-0.0507216714322567,0.8461025357246399,0.8461025357246399,0.0,124.34270477294922,130.0,54716.03515625,0.0,2269.074951171875,1.0,279.4580078125,283.1742553710937,297.6699523925781,301.2528991699219,293.1499938964844,293.1499938964844,279.75,38979.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470903038978577,1.0,0.0,0.0,3.517315626144409,3.517338991165161,8.254979206867574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.76708984375,0.0,1411.9805908203125,1895.4371337890625,0.0,2908.02587890625,0.8784615397453308,1.0,0.0,3.0,1.0,0.0
17843220,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9644519686698914,0.4577734470367431,0.4125885963439941,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.5639103651046753,0.4930485785007477,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.925919473171234,0.4100933969020843,0.2875660061836242,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9035674929618835,0.3839414715766907,0.36481973528862,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509791851043701,0.21790511906147,0.9895294308662416,285.0086975097656,284.95001220703125,300.3424072265625,294.61285400390625,297.9387512207031,297.23736572265625,285.00762939453125,1.0,0.5618892312049866,0.3045092821121216,0.3045092821121216,1.0,1.0,-3.0588955879211426,0.6386927366256714,2.4202027320861816,-0.0502318069338798,0.9425071477890016,0.9425071477890016,0.0,126.04962921142578,133.0,54171.93359375,0.0,2289.510986328125,1.0,279.7414855957031,283.2898864746094,297.5949401855469,301.0728454589844,293.1499938964844,293.1499938964844,279.45001220703125,33042.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396415114402771,1.0,0.0,0.0,3.650189161300659,3.6502127647399902,8.890456228982657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8818359375,0.0,1511.25,1895.4371337890625,0.0,2838.36572265625,0.9032437801361084,1.0,0.0,3.0,1.0,0.0
17843280,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9644519686698914,0.4577734470367431,0.4125885963439941,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.5639103651046753,0.4930485785007477,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.925919473171234,0.4100933969020843,0.2875660061836242,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9035674929618835,0.3839414715766907,0.36481973528862,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509791851043701,0.21790511906147,0.9895294308662416,285.0086975097656,284.95001220703125,300.3424072265625,294.61285400390625,297.9387512207031,297.23736572265625,285.00762939453125,1.0,0.5618892312049866,0.3045092821121216,0.3045092821121216,1.0,1.0,-3.0588955879211426,0.6386927366256714,2.4202027320861816,-0.0502318069338798,0.9425071477890016,0.9425071477890016,0.0,126.04962921142578,133.0,54171.93359375,0.0,2289.510986328125,1.0,279.7414855957031,283.2898864746094,297.5949401855469,301.0728454589844,293.1499938964844,293.1499938964844,279.45001220703125,33042.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396415114402771,1.0,0.0,0.0,3.650189161300659,3.6502127647399902,8.890456228982657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8818359375,0.0,1511.25,1895.4371337890625,0.0,2838.36572265625,0.9032437801361084,1.0,0.0,3.0,1.0,0.0
17843340,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9583470821380616,0.4558834135532379,0.411267876625061,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.5656384229660034,0.500575602054596,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.920731246471405,0.4100604355335235,0.2877660393714905,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.899000883102417,0.3838134407997131,0.3649725615978241,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7471830248832703,0.2175289243459701,0.9888246655464172,284.9032897949219,284.95001220703125,300.3856811523437,294.5817565917969,297.943115234375,297.2303161621094,284.9053039550781,1.0,0.5642080307006836,0.3046391308307647,0.3046391308307647,1.0,1.0,-3.0659358501434326,0.6410452723503113,2.424890518188477,-0.049592737108469,0.8494016528129578,0.8494016528129578,0.0,128.32476806640625,136.0,54819.37890625,0.0,2314.24267578125,1.0,279.45770263671875,283.1666259765625,297.6111145019531,301.199951171875,293.1499938964844,293.1499938964844,279.75,38861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495239019393921,1.0,0.0,0.0,3.5308821201324463,3.5309054851531982,8.318781397065322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.77978515625,0.0,1425.35302734375,1895.4371337890625,0.0,2930.811767578125,0.8813333511352539,1.0,0.0,3.0,1.0,0.0
17843400,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9583470821380616,0.4558834135532379,0.411267876625061,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.5656384229660034,0.500575602054596,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.920731246471405,0.4100604355335235,0.2877660393714905,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.899000883102417,0.3838134407997131,0.3649725615978241,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7471830248832703,0.2175289243459701,0.9888246655464172,284.9032897949219,284.95001220703125,300.3856811523437,294.5817565917969,297.943115234375,297.2303161621094,284.9053039550781,1.0,0.5642080307006836,0.3046391308307647,0.3046391308307647,1.0,1.0,-3.0659358501434326,0.6410452723503113,2.424890518188477,-0.049592737108469,0.8494016528129578,0.8494016528129578,0.0,128.32476806640625,136.0,54819.37890625,0.0,2314.24267578125,1.0,279.45770263671875,283.1666259765625,297.6111145019531,301.199951171875,293.1499938964844,293.1499938964844,279.75,38861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495239019393921,1.0,0.0,0.0,3.5308821201324463,3.5309054851531982,8.318781397065322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.77978515625,0.0,1425.35302734375,1895.4371337890625,0.0,2930.811767578125,0.8813333511352539,1.0,0.0,3.0,1.0,0.0
17843460,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9525654315948486,0.4551949203014374,0.4104329943656921,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.5676241517066956,0.5080637335777283,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9160438776016236,0.4109018743038177,0.2882230877876282,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8947392702102661,0.384332001209259,0.3653450012207031,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7436050772666931,0.2174960970878601,0.9884979724884032,285.009765625,284.95001220703125,300.4290466308594,294.5502319335937,297.9513854980469,297.22802734375,285.0086975097656,1.0,0.5667884945869446,0.3046759068965912,0.3046759068965912,1.0,1.0,-3.0745339393615723,0.6435854434967041,2.430948257446289,-0.049211099743843,0.9471030235290528,0.9471030235290528,0.0,130.6779022216797,139.0,54278.5625,0.0,2342.368408203125,1.0,279.7415771484375,283.2838439941406,297.5335388183594,301.01776123046875,293.1499938964844,293.1499938964844,279.45001220703125,33012.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422971367835999,1.0,0.0,0.0,3.66374397277832,3.6637675762176514,8.956607189247734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.83203125,0.0,1526.07275390625,1895.4371337890625,0.0,2863.184814453125,0.9062762260437012,1.0,0.0,3.0,1.0,0.0
17843520,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9525654315948486,0.4551949203014374,0.4104329943656921,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.5676241517066956,0.5080637335777283,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9160438776016236,0.4109018743038177,0.2882230877876282,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8947392702102661,0.384332001209259,0.3653450012207031,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7436050772666931,0.2174960970878601,0.9884979724884032,285.009765625,284.95001220703125,300.4290466308594,294.5502319335937,297.9513854980469,297.22802734375,285.0086975097656,1.0,0.5667884945869446,0.3046759068965912,0.3046759068965912,1.0,1.0,-3.0745339393615723,0.6435854434967041,2.430948257446289,-0.049211099743843,0.9471030235290528,0.9471030235290528,0.0,130.6779022216797,139.0,54278.5625,0.0,2342.368408203125,1.0,279.7415771484375,283.2838439941406,297.5335388183594,301.01776123046875,293.1499938964844,293.1499938964844,279.45001220703125,33012.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422971367835999,1.0,0.0,0.0,3.66374397277832,3.6637675762176514,8.956607189247734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.83203125,0.0,1526.07275390625,1895.4371337890625,0.0,2863.184814453125,0.9062762260437012,1.0,0.0,3.0,1.0,0.0
17843580,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9454826712608336,0.4533254206180572,0.409147560596466,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5684022903442383,0.5167902708053589,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9105217456817628,0.4109729826450348,0.2885083258152008,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8896575570106506,0.3841919600963592,0.3655042052268982,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7394580245018005,0.2170789986848831,0.9876776337623596,284.9020690917969,284.95001220703125,300.4723815917969,294.5185241699219,297.95281982421875,297.21728515625,284.9041442871094,1.0,0.5695476531982422,0.30471271276474,0.30471271276474,1.0,1.0,-3.083030939102173,0.646080493927002,2.436950445175171,-0.048649463802576,0.8524897694587708,0.8524897694587708,0.0,133.4103240966797,142.0,54952.078125,0.0,2372.444091796875,1.0,279.45758056640625,283.15802001953125,297.54864501953125,301.1452331542969,293.1499938964844,293.1499938964844,279.75,38834.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523256182670593,1.0,0.0,0.0,3.547431707382202,3.547455310821533,8.396946213906631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.84130859375,0.0,1442.637939453125,1895.4371337890625,0.0,2957.057861328125,0.884943962097168,1.0,0.0,3.0,1.0,0.0
17843640,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9454826712608336,0.4533254206180572,0.409147560596466,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5684022903442383,0.5167902708053589,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9105217456817628,0.4109729826450348,0.2885083258152008,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8896575570106506,0.3841919600963592,0.3655042052268982,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7394580245018005,0.2170789986848831,0.9876776337623596,284.9020690917969,284.95001220703125,300.4723815917969,294.5185241699219,297.95281982421875,297.21728515625,284.9041442871094,1.0,0.5695476531982422,0.30471271276474,0.30471271276474,1.0,1.0,-3.083030939102173,0.646080493927002,2.436950445175171,-0.048649463802576,0.8524897694587708,0.8524897694587708,0.0,133.4103240966797,142.0,54952.078125,0.0,2372.444091796875,1.0,279.45758056640625,283.15802001953125,297.54864501953125,301.1452331542969,293.1499938964844,293.1499938964844,279.75,38834.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523256182670593,1.0,0.0,0.0,3.547431707382202,3.547455310821533,8.396946213906631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.84130859375,0.0,1442.637939453125,1895.4371337890625,0.0,2957.057861328125,0.884943962097168,1.0,0.0,3.0,1.0,0.0
17843700,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9418736100196838,0.452910840511322,0.4085285663604736,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5689291954040527,0.521254301071167,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9078131318092346,0.4113664031028747,0.2886494100093841,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8870822787284851,0.3843815326690674,0.3655553460121155,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7373452186584473,0.2170000821352005,0.9870834350585938,285.0209655761719,284.95001220703125,300.4939880371094,294.5026550292969,297.95526123046875,297.214111328125,285.0233764648437,1.0,0.5709412693977356,0.3047311007976532,0.3047311007976532,1.0,1.0,-3.087167501449585,0.6472951769828796,2.4398722648620605,-0.0483426786959171,0.935431718826294,0.935431718826294,0.0,134.81747436523438,142.0,54220.08984375,0.0,2387.550537109375,1.0,279.6993103027344,283.2890930175781,297.4762878417969,300.9214782714844,293.1499938964844,293.1499938964844,279.75,33904.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466256856918335,1.0,0.0,0.0,3.603046417236328,3.603069543838501,8.662295840622392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.1142578125,0.0,1466.08056640625,1895.4371337890625,0.0,2903.676513671875,0.8950425386428833,1.0,0.0,3.0,1.0,0.0
17843760,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9391195774078368,0.452664166688919,0.4083339273929596,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.5695797801017761,0.5250152945518494,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9059141278266908,0.4119322896003723,0.2890462577342987,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8851680159568787,0.3847078084945678,0.3658753633499145,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7357401251792908,0.2170160114765167,0.9872378706932068,285.0111999511719,284.95001220703125,300.5155029296875,294.48681640625,297.9589233398437,297.212646484375,285.0096130371094,1.0,0.5724117755889893,0.3047108054161072,0.3047108054161072,1.0,1.0,-3.092501401901245,0.6487424373626709,2.443758964538574,-0.0480531640350818,0.9518917202949524,0.9518917202949524,0.0,136.08741760253906,145.0,54398.16015625,0.0,2404.2119140625,1.0,279.742431640625,283.27740478515625,297.46942138671875,300.96063232421875,293.1499938964844,293.1499938964844,279.45001220703125,32952.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450689911842346,1.0,0.0,0.0,3.6801719665527344,3.680195808410645,9.03710883903841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5078125,0.0,1544.0020751953125,1895.4371337890625,0.0,2889.109619140625,0.9097552299499512,1.0,0.0,3.0,1.0,0.0
17843820,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9318084716796876,0.4508268237113952,0.4070942997932434,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.569599986076355,0.5341137647628784,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.900926947593689,0.4121213257312774,0.2894251048564911,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801366686820984,0.3845677077770233,0.3660480082035064,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7316476106643677,0.2165770232677459,0.9863614439964294,284.9009094238281,284.95001220703125,300.5581970214844,294.4554138183594,297.95867919921875,297.2001342773437,284.90301513671875,1.0,0.5753499269485474,0.3046702146530151,0.3046702146530151,1.0,1.0,-3.101562261581421,0.651168167591095,2.450393915176392,-0.0475312322378158,0.8554610013961792,0.8554610013961792,0.0,139.03823852539062,148.0,55086.44140625,0.0,2436.833740234375,1.0,279.4574584960937,283.1493835449219,297.485595703125,301.0897216796875,293.1499938964844,293.1499938964844,279.75,38830.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551333546638489,1.0,0.0,0.0,3.564174175262451,3.5641977787017822,8.476393986711628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.83740234375,0.0,1460.440673828125,1895.4371337890625,0.0,2983.3720703125,0.8886174559593201,1.0,0.0,3.0,1.0,0.0
17843880,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9318084716796876,0.4508268237113952,0.4070942997932434,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.569599986076355,0.5341137647628784,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.900926947593689,0.4121213257312774,0.2894251048564911,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801366686820984,0.3845677077770233,0.3660480082035064,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7316476106643677,0.2165770232677459,0.9863614439964294,284.9009094238281,284.95001220703125,300.5581970214844,294.4554138183594,297.95867919921875,297.2001342773437,284.90301513671875,1.0,0.5753499269485474,0.3046702146530151,0.3046702146530151,1.0,1.0,-3.101562261581421,0.651168167591095,2.450393915176392,-0.0475312322378158,0.8554610013961792,0.8554610013961792,0.0,139.03823852539062,148.0,55086.44140625,0.0,2436.833740234375,1.0,279.4574584960937,283.1493835449219,297.485595703125,301.0897216796875,293.1499938964844,293.1499938964844,279.75,38830.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551333546638489,1.0,0.0,0.0,3.564174175262451,3.5641977787017822,8.476393986711628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.83740234375,0.0,1460.440673828125,1895.4371337890625,0.0,2983.3720703125,0.8886174559593201,1.0,0.0,3.0,1.0,0.0
17843940,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9243053197860718,0.4501879811286926,0.4063346683979034,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9981698989868164,0.5702398419380188,0.5400878190994263,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.895778477191925,0.4131951332092285,0.2900660932064056,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8748376965522766,0.3850801289081573,0.3664471507072449,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7273082137107849,0.216490164399147,0.9859563112258912,285.009765625,284.95001220703125,300.6003112792969,294.424560546875,297.9641418457031,297.1950988769531,285.008544921875,1.0,0.5781651139259338,0.3046296238899231,0.3046296238899231,1.0,1.0,-3.108581781387329,0.6530187129974365,2.4555630683898926,-0.0471097752451896,0.954439342021942,0.954439342021942,0.0,142.2682647705078,151.0,54484.53125,0.0,2467.2490234375,1.0,279.7418212890625,283.26971435546875,297.4075012207031,300.9044189453125,293.1499938964844,293.1499938964844,279.45001220703125,33088.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478374481201172,1.0,0.0,0.0,3.6928441524505615,3.692867994308472,9.099451858674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5869140625,0.0,1559.32177734375,1895.4371337890625,0.0,2915.020263671875,0.9128789305686952,1.0,0.0,3.0,1.0,0.0
17844000,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9243053197860718,0.4501879811286926,0.4063346683979034,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9981698989868164,0.5702398419380188,0.5400878190994263,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.895778477191925,0.4131951332092285,0.2900660932064056,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8748376965522766,0.3850801289081573,0.3664471507072449,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7273082137107849,0.216490164399147,0.9859563112258912,285.009765625,284.95001220703125,300.6003112792969,294.424560546875,297.9641418457031,297.1950988769531,285.008544921875,1.0,0.5781651139259338,0.3046296238899231,0.3046296238899231,1.0,1.0,-3.108581781387329,0.6530187129974365,2.4555630683898926,-0.0471097752451896,0.954439342021942,0.954439342021942,0.0,142.2682647705078,151.0,54484.53125,0.0,2467.2490234375,1.0,279.7418212890625,283.26971435546875,297.4075012207031,300.9044189453125,293.1499938964844,293.1499938964844,279.45001220703125,33088.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478374481201172,1.0,0.0,0.0,3.6928441524505615,3.692867994308472,9.099451858674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5869140625,0.0,1559.32177734375,1895.4371337890625,0.0,2915.020263671875,0.9128789305686952,1.0,0.0,3.0,1.0,0.0
17844060,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9142317175865172,0.448324978351593,0.4051376283168793,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9921532869338988,0.5706950426101685,0.5407559871673584,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8884792327880859,0.4134555757045746,0.2905451357364654,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8675295114517212,0.3848930299282074,0.3666468858718872,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7213963866233826,0.2160062193870544,0.9851828217506408,284.8959045410156,284.95001220703125,300.64166259765625,294.39453125,297.9665832519531,297.1865234375,284.8979187011719,1.0,0.5804435014724731,0.3045554757118225,0.3045554757118225,1.0,1.0,-3.1078574657440186,0.6525976061820984,2.4552600383758545,-0.0471742190420627,0.8534048199653625,0.8534048199653625,0.0,146.39259338378906,154.0,55036.015625,0.0,2487.72314453125,1.0,279.4573669433594,283.140380859375,297.42266845703125,301.0257873535156,293.1499938964844,293.1499938964844,279.75,39118.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857488751411438,1.0,0.0,0.0,3.5693836212158203,3.5694074630737305,8.50119022288709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.1630859375,0.0,1468.1357421875,1895.4371337890625,0.0,3005.455078125,0.8899560570716858,1.0,0.0,3.0,1.0,0.0
17844120,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9142317175865172,0.448324978351593,0.4051376283168793,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9921532869338988,0.5706950426101685,0.5407559871673584,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8884792327880859,0.4134555757045746,0.2905451357364654,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8675295114517212,0.3848930299282074,0.3666468858718872,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7213963866233826,0.2160062193870544,0.9851828217506408,284.8959045410156,284.95001220703125,300.64166259765625,294.39453125,297.9665832519531,297.1865234375,284.8979187011719,1.0,0.5804435014724731,0.3045554757118225,0.3045554757118225,1.0,1.0,-3.1078574657440186,0.6525976061820984,2.4552600383758545,-0.0471742190420627,0.8534048199653625,0.8534048199653625,0.0,146.39259338378906,154.0,55036.015625,0.0,2487.72314453125,1.0,279.4573669433594,283.140380859375,297.42266845703125,301.0257873535156,293.1499938964844,293.1499938964844,279.75,39118.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857488751411438,1.0,0.0,0.0,3.5693836212158203,3.5694074630737305,8.50119022288709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.1630859375,0.0,1468.1357421875,1895.4371337890625,0.0,3005.455078125,0.8899560570716858,1.0,0.0,3.0,1.0,0.0
17844180,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9073803424835204,0.4476718008518219,0.4043612778186798,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9880785346031188,0.5726098418235779,0.5423176884651184,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8836544156074524,0.4146310985088348,0.2912516295909881,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8625320196151733,0.3853668570518493,0.3670080602169037,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7171019315719604,0.2159101217985153,0.9847047328948976,285.0056457519531,284.95001220703125,300.6820678710937,294.36553955078125,297.97802734375,297.1894836425781,285.004638671875,1.0,0.5825353860855103,0.3044813275337219,0.3044813275337219,1.0,1.0,-3.109502077102661,0.6528470516204834,2.4566550254821777,-0.0472950078547,0.9495912194252014,0.9495912194252014,0.0,149.57516479492188,157.0,54337.56640625,0.0,2507.751953125,1.0,279.7418212890625,283.2633972167969,297.3446655273437,300.8321533203125,293.1499938964844,293.1499938964844,279.45001220703125,33310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849388837814331,1.0,0.0,0.0,3.689086198806762,3.689110040664673,9.080941367756168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.3017578125,0.0,1556.7501220703125,1895.4371337890625,0.0,2929.546875,0.9121994376182556,1.0,0.0,3.0,1.0,0.0
