time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9073803424835204,0.4476718008518219,0.4043612778186798,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9880785346031188,0.5726098418235779,0.5423176884651184,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8836544156074524,0.4146310985088348,0.2912516295909881,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8625320196151733,0.3853668570518493,0.3670080602169037,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7171019315719604,0.2159101217985153,0.9847047328948976,285.0056457519531,284.95001220703125,300.6820678710937,294.36553955078125,297.97802734375,297.1894836425781,285.004638671875,1.0,0.5825353860855103,0.3044813275337219,0.3044813275337219,1.0,1.0,-3.109502077102661,0.6528470516204834,2.4566550254821777,-0.0472950078547,0.9495912194252014,0.9495912194252014,0.0,149.57516479492188,157.0,54337.56640625,0.0,2507.751953125,1.0,279.7418212890625,283.2633972167969,297.3446655273437,300.8321533203125,293.1499938964844,293.1499938964844,279.45001220703125,33310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849388837814331,1.0,0.0,0.0,3.689086198806762,3.689110040664673,9.080941367756168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.3017578125,0.0,1556.7501220703125,1895.4371337890625,0.0,2929.546875,0.9121994376182556,1.0,0.0,3.0,1.0,0.0
17844300,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.904339075088501,0.4468655884265899,0.4039898216724396,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.986209750175476,0.5732332468032837,0.543205738067627,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8815128207206726,0.4149219095706939,0.2916563153266907,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8602885007858276,0.3853578269481659,0.3672353327274322,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7151312828063965,0.2157417237758636,0.9847022891044616,284.8729248046875,284.95001220703125,300.70184326171875,294.3515319824219,297.9812927246094,297.1882019042969,284.8694152832031,1.0,0.583606481552124,0.304444283246994,0.304444283246994,1.0,1.0,-3.1108856201171875,0.6531244516372681,2.45776104927063,-0.0472110994160175,0.8586112260818481,0.8586112260818481,0.0,151.1206817626953,157.0,55217.12890625,0.0,2518.60009765625,1.0,279.4967346191406,283.1121520996094,297.388427734375,301.0361328125,293.1499938964844,293.1499938964844,279.45001220703125,37597.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561769127845764,1.0,0.0,0.0,3.657351732254028,3.657376289367676,8.925381393964926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.650390625,0.0,1553.343017578125,1895.4371337890625,0.0,2993.155517578125,0.9057652354240416,1.0,0.0,3.0,1.0,0.0
17844360,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9003612399101257,0.4458836913108825,0.4031840562820434,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9834682941436768,0.5736950635910034,0.5437189340591431,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.878445565700531,0.4150538146495819,0.2918134331703186,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8572064638137817,0.3851997852325439,0.3671837151050567,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7124088406562805,0.2154693901538849,0.983942985534668,284.8973083496094,284.95001220703125,300.7213439941406,294.3379211425781,297.9832458496094,297.18511962890625,284.8994140625,1.0,0.5845364332199097,0.3044827580451965,0.3044827580451965,1.0,1.0,-3.1097500324249268,0.6528986096382141,2.4568514823913574,-0.0471024289727211,0.8516896367073059,0.8516896367073059,0.0,152.99632263183594,160.0,54888.98828125,0.0,2526.372314453125,1.0,279.4576416015625,283.1388854980469,297.363525390625,300.9554443359375,293.1499938964844,293.1499938964844,279.75,39177.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584893941879272,1.0,0.0,0.0,3.561519384384156,3.5615429878234863,8.463771337119397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.56787109375,0.0,1460.135009765625,1895.4371337890625,0.0,3014.838134765625,0.888290524482727,1.0,0.0,3.0,1.0,0.0
17844420,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.895155668258667,0.4452983736991882,0.4024617373943329,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9800872802734376,0.5757938027381897,0.545513927936554,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8747780919075012,0.4163627922534942,0.2926129102706909,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8532887101173401,0.3857059180736542,0.3675620853900909,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7086645364761353,0.2154143154621124,0.98359352350235,285.0066833496094,284.95001220703125,300.75933837890625,294.3119201660156,297.995361328125,297.1896667480469,285.0057067871094,1.0,0.5865098834037781,0.3045597076416015,0.3045597076416015,1.0,1.0,-3.112027645111084,0.6537595391273499,2.4582679271698,-0.0467598102986812,0.9484712481498718,0.9484712481498718,0.0,155.84097290039062,163.0,54216.6484375,0.0,2545.85595703125,1.0,279.74176025390625,283.2611694335937,297.2899475097656,300.76788330078125,293.1499938964844,293.1499938964844,279.45001220703125,33277.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501937389373779,1.0,0.0,0.0,3.683160781860352,3.6831846237182617,9.051793767866912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.03125,0.0,1549.8175048828125,1895.4371337890625,0.0,2937.085693359375,0.9108492136001588,1.0,0.0,3.0,1.0,0.0
17844480,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.895155668258667,0.4452983736991882,0.4024617373943329,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9800872802734376,0.5757938027381897,0.545513927936554,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8747780919075012,0.4163627922534942,0.2926129102706909,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8532887101173401,0.3857059180736542,0.3675620853900909,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7086645364761353,0.2154143154621124,0.98359352350235,285.0066833496094,284.95001220703125,300.75933837890625,294.3119201660156,297.995361328125,297.1896667480469,285.0057067871094,1.0,0.5865098834037781,0.3045597076416015,0.3045597076416015,1.0,1.0,-3.112027645111084,0.6537595391273499,2.4582679271698,-0.0467598102986812,0.9484712481498718,0.9484712481498718,0.0,155.84097290039062,163.0,54216.6484375,0.0,2545.85595703125,1.0,279.74176025390625,283.2611694335937,297.2899475097656,300.76788330078125,293.1499938964844,293.1499938964844,279.45001220703125,33277.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501937389373779,1.0,0.0,0.0,3.683160781860352,3.6831846237182617,9.051793767866912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.03125,0.0,1549.8175048828125,1895.4371337890625,0.0,2937.085693359375,0.9108492136001588,1.0,0.0,3.0,1.0,0.0
17844540,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8890429735183716,0.4435698986053467,0.4013318419456482,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9757844805717468,0.5769126415252686,0.5469642877578735,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.870361328125,0.4168828725814819,0.2932382225990295,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8487216830253601,0.3855660259723663,0.3677574694156647,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7042433023452759,0.2150047719478607,0.9829522967338562,284.8985595703125,284.95001220703125,300.7958374023437,294.287841796875,298.0003356933594,297.185791015625,284.9005432128906,1.0,0.5884615778923035,0.3046366572380066,0.3046366572380066,1.0,1.0,-3.1126365661621094,0.654144287109375,2.4584922790527344,-0.0463384799659252,0.8514919877052307,0.8514919877052307,0.0,159.10821533203125,166.0,54789.34765625,0.0,2564.373046875,1.0,279.4574584960937,283.13653564453125,297.31317138671875,300.896728515625,293.1499938964844,293.1499938964844,279.75,39116.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592665195465088,1.0,0.0,0.0,3.557311773300171,3.557335376739502,8.443784622613748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.71044921875,0.0,1455.1973876953125,1895.4371337890625,0.0,3022.125732421875,0.8873255252838135,1.0,0.0,3.0,1.0,0.0
17844600,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8890429735183716,0.4435698986053467,0.4013318419456482,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9757844805717468,0.5769126415252686,0.5469642877578735,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.870361328125,0.4168828725814819,0.2932382225990295,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8487216830253601,0.3855660259723663,0.3677574694156647,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7042433023452759,0.2150047719478607,0.9829522967338562,284.8985595703125,284.95001220703125,300.7958374023437,294.287841796875,298.0003356933594,297.185791015625,284.9005432128906,1.0,0.5884615778923035,0.3046366572380066,0.3046366572380066,1.0,1.0,-3.1126365661621094,0.654144287109375,2.4584922790527344,-0.0463384799659252,0.8514919877052307,0.8514919877052307,0.0,159.10821533203125,166.0,54789.34765625,0.0,2564.373046875,1.0,279.4574584960937,283.13653564453125,297.31317138671875,300.896728515625,293.1499938964844,293.1499938964844,279.75,39116.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592665195465088,1.0,0.0,0.0,3.557311773300171,3.557335376739502,8.443784622613748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.71044921875,0.0,1455.1973876953125,1895.4371337890625,0.0,3022.125732421875,0.8873255252838135,1.0,0.0,3.0,1.0,0.0
17844660,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.884357213973999,0.4430316388607025,0.4006510972976684,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9725804328918456,0.579004168510437,0.5487555861473083,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8672219514846802,0.4182943105697632,0.294106662273407,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8452918529510498,0.3860968947410583,0.3681562840938568,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7007648348808289,0.2149699032306671,0.9826886653900146,285.0072631835937,284.95001220703125,300.8306884765625,294.2659912109375,298.0120544433594,297.190673828125,285.0062561035156,1.0,0.5904180407524109,0.304682046175003,0.304682046175003,1.0,1.0,-3.1151702404022217,0.6549914479255676,2.460178852081299,-0.0461030378937721,0.9482969045639038,0.9482969045639038,0.0,161.8809051513672,169.0,54132.265625,0.0,2584.017578125,1.0,279.7417297363281,283.25836181640625,297.2435302734375,300.7142944335937,293.1499938964844,293.1499938964844,279.45001220703125,33238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508691191673279,1.0,0.0,0.0,3.6803441047668457,3.680367946624756,9.03795410067687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1328125,0.0,1546.359619140625,1895.4371337890625,0.0,2943.411865234375,0.910187840461731,1.0,0.0,3.0,1.0,0.0
17844720,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.884357213973999,0.4430316388607025,0.4006510972976684,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9725804328918456,0.579004168510437,0.5487555861473083,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8672219514846802,0.4182943105697632,0.294106662273407,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8452918529510498,0.3860968947410583,0.3681562840938568,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7007648348808289,0.2149699032306671,0.9826886653900146,285.0072631835937,284.95001220703125,300.8306884765625,294.2659912109375,298.0120544433594,297.190673828125,285.0062561035156,1.0,0.5904180407524109,0.304682046175003,0.304682046175003,1.0,1.0,-3.1151702404022217,0.6549914479255676,2.460178852081299,-0.0461030378937721,0.9482969045639038,0.9482969045639038,0.0,161.8809051513672,169.0,54132.265625,0.0,2584.017578125,1.0,279.7417297363281,283.25836181640625,297.2435302734375,300.7142944335937,293.1499938964844,293.1499938964844,279.45001220703125,33238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508691191673279,1.0,0.0,0.0,3.6803441047668457,3.680367946624756,9.03795410067687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1328125,0.0,1546.359619140625,1895.4371337890625,0.0,2943.411865234375,0.910187840461731,1.0,0.0,3.0,1.0,0.0
17844780,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8787515759468079,0.4413539469242096,0.3995640277862549,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9683855175971984,0.5800960063934326,0.5501828193664551,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8633084297180176,0.4189154505729675,0.2948006689548492,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8411848545074463,0.3859805166721344,0.3683724403381347,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6966673731803894,0.214575320482254,0.9821115732192992,284.89892578125,284.95001220703125,300.8637084960937,294.2466125488281,298.016357421875,297.1868896484375,284.9009094238281,1.0,0.5923677682876587,0.3047274351119995,0.3047274351119995,1.0,1.0,-3.115987777709961,0.655346155166626,2.460641622543335,-0.0458015725016593,0.8515346050262451,0.8515346050262451,0.0,165.1138458251953,172.0,54722.765625,0.0,2602.784423828125,1.0,279.4574890136719,283.133544921875,297.2715759277344,300.8489990234375,293.1499938964844,293.1499938964844,279.75,39080.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598744869232178,1.0,0.0,0.0,3.5559206008911133,3.5559442043304443,8.437181122644688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.50390625,0.0,1453.4544677734375,1895.4371337890625,0.0,3027.827880859375,0.8869866132736206,1.0,0.0,3.0,1.0,0.0
17844840,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8787515759468079,0.4413539469242096,0.3995640277862549,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9683855175971984,0.5800960063934326,0.5501828193664551,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8633084297180176,0.4189154505729675,0.2948006689548492,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8411848545074463,0.3859805166721344,0.3683724403381347,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6966673731803894,0.214575320482254,0.9821115732192992,284.89892578125,284.95001220703125,300.8637084960937,294.2466125488281,298.016357421875,297.1868896484375,284.9009094238281,1.0,0.5923677682876587,0.3047274351119995,0.3047274351119995,1.0,1.0,-3.115987777709961,0.655346155166626,2.460641622543335,-0.0458015725016593,0.8515346050262451,0.8515346050262451,0.0,165.1138458251953,172.0,54722.765625,0.0,2602.784423828125,1.0,279.4574890136719,283.133544921875,297.2715759277344,300.8489990234375,293.1499938964844,293.1499938964844,279.75,39080.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598744869232178,1.0,0.0,0.0,3.5559206008911133,3.5559442043304443,8.437181122644688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.50390625,0.0,1453.4544677734375,1895.4371337890625,0.0,3027.827880859375,0.8869866132736206,1.0,0.0,3.0,1.0,0.0
17844900,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8761087656021118,0.4410208165645599,0.3990348875522613,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9663654565811156,0.5810474157333374,0.5508766770362854,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8614848852157593,0.4195910394191742,0.2951445877552032,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8392388224601746,0.3861856460571289,0.3684474229812622,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.694678544998169,0.2145118117332458,0.9816334247589112,285.01763916015625,284.95001220703125,300.8794860839844,294.23797607421875,298.02130126953125,297.1885070800781,285.0199584960937,1.0,0.5932877063751221,0.3047501444816589,0.3047501444816589,1.0,1.0,-3.116108655929565,0.6554480195045471,2.460660696029663,-0.045789934694767,0.9333475232124328,0.9333475232124328,0.0,166.6638641357422,172.0,53934.62109375,0.0,2611.264892578125,1.0,279.699462890625,283.265869140625,297.2055358886719,300.6282653808594,293.1499938964844,293.1499938964844,279.75,34113.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535304665565491,1.0,0.0,0.0,3.607434749603272,3.607457876205444,8.683408623255673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2197265625,0.0,1472.3720703125,1895.4371337890625,0.0,2968.34814453125,0.896190345287323,1.0,0.0,3.0,1.0,0.0
17844960,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8744380474090576,0.4408605694770813,0.3989161849021911,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9652586579322816,0.5821611285209656,0.5519411563873291,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8605359196662903,0.4204317331314087,0.2957372069358825,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8380746841430664,0.3865358531475067,0.3687889575958252,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6934223175048828,0.2145516127347946,0.9818876385688782,285.0083312988281,284.95001220703125,300.89471435546875,294.23004150390625,298.0274658203125,297.1919860839844,285.0068054199219,1.0,0.5943284630775452,0.3047640919685364,0.3047640919685364,1.0,1.0,-3.118672132492065,0.6562115550041199,2.462460517883301,-0.0456309653818607,0.9490264058113098,0.9490264058113098,0.0,167.87684631347656,175.0,54082.0703125,0.0,2622.723388671875,1.0,279.7424621582031,283.255615234375,297.2060852050781,300.6717529296875,293.1499938964844,293.1499938964844,279.45001220703125,33135.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512925505638123,1.0,0.0,0.0,3.681343317031861,3.6813671588897705,9.0428625298955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.05859375,0.0,1546.7052001953125,1895.4371337890625,0.0,2947.37841796875,0.9101495146751404,1.0,0.0,3.0,1.0,0.0
17845020,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8692828416824341,0.4392331838607788,0.3978800773620605,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9611687660217284,0.5832198262214661,0.5533453822135925,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8570451140403748,0.4211530387401581,0.2965047359466553,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8343325853347778,0.3864446580410003,0.3690325021743774,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6896061301231384,0.2141682058572769,0.9813681840896606,284.8990783691406,284.95001220703125,300.9235534667969,294.2165832519531,298.0309143066406,297.188232421875,284.90106201171875,1.0,0.5962884426116943,0.3047920167446136,0.3047920167446136,1.0,1.0,-3.11971378326416,0.6565811634063721,2.463132619857788,-0.0454119741916656,0.851923406124115,0.851923406124115,0.0,171.094970703125,178.0,54690.02734375,0.0,2641.882568359375,1.0,279.4574890136719,283.1304626464844,297.240966796875,300.81414794921875,293.1499938964844,293.1499938964844,279.75,39049.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602219820022583,1.0,0.0,0.0,3.5567305088043213,3.5567541122436523,8.441026011496433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.40771484375,0.0,1454.0933837890625,1895.4371337890625,0.0,3031.086669921875,0.8871316313743591,1.0,0.0,3.0,1.0,0.0
17845080,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8692828416824341,0.4392331838607788,0.3978800773620605,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9611687660217284,0.5832198262214661,0.5533453822135925,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8570451140403748,0.4211530387401581,0.2965047359466553,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8343325853347778,0.3864446580410003,0.3690325021743774,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6896061301231384,0.2141682058572769,0.9813681840896606,284.8990783691406,284.95001220703125,300.9235534667969,294.2165832519531,298.0309143066406,297.188232421875,284.90106201171875,1.0,0.5962884426116943,0.3047920167446136,0.3047920167446136,1.0,1.0,-3.11971378326416,0.6565811634063721,2.463132619857788,-0.0454119741916656,0.851923406124115,0.851923406124115,0.0,171.094970703125,178.0,54690.02734375,0.0,2641.882568359375,1.0,279.4574890136719,283.1304626464844,297.240966796875,300.81414794921875,293.1499938964844,293.1499938964844,279.75,39049.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602219820022583,1.0,0.0,0.0,3.5567305088043213,3.5567541122436523,8.441026011496433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.40771484375,0.0,1454.0933837890625,1895.4371337890625,0.0,3031.086669921875,0.8871316313743591,1.0,0.0,3.0,1.0,0.0
17845140,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8653272390365601,0.4387842714786529,0.3972792327404022,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9581450819969176,0.5852562189102173,0.5550806522369385,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8546052575111389,0.4227721691131592,0.2975159883499145,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8314956426620483,0.3870266079902649,0.3694767653942108,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6865869164466858,0.2141545712947845,0.9811970591545104,285.0082397460937,284.95001220703125,300.95001220703125,294.2065124511719,298.0412292480469,297.1935729980469,285.0072326660156,1.0,0.5982611775398254,0.3048199117183685,0.3048199117183685,1.0,1.0,-3.1226136684417725,0.6574826240539551,2.4651310443878174,-0.0453035123646259,0.9494804739952089,0.9494804739952089,0.0,173.8490753173828,181.0,54062.6796875,0.0,2662.254638671875,1.0,279.7417297363281,283.2529602050781,297.1825256347656,300.6446533203125,293.1499938964844,293.1499938964844,279.45001220703125,33190.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515108823776245,1.0,0.0,0.0,3.6812477111816406,3.681271553039551,9.042393003255712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.23046875,0.0,1547.0130615234375,1895.4371337890625,0.0,2949.423828125,0.9103622436523438,1.0,0.0,3.0,1.0,0.0
17845200,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8653272390365601,0.4387842714786529,0.3972792327404022,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9581450819969176,0.5852562189102173,0.5550806522369385,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8546052575111389,0.4227721691131592,0.2975159883499145,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8314956426620483,0.3870266079902649,0.3694767653942108,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6865869164466858,0.2141545712947845,0.9811970591545104,285.0082397460937,284.95001220703125,300.95001220703125,294.2065124511719,298.0412292480469,297.1935729980469,285.0072326660156,1.0,0.5982611775398254,0.3048199117183685,0.3048199117183685,1.0,1.0,-3.1226136684417725,0.6574826240539551,2.4651310443878174,-0.0453035123646259,0.9494804739952089,0.9494804739952089,0.0,173.8490753173828,181.0,54062.6796875,0.0,2662.254638671875,1.0,279.7417297363281,283.2529602050781,297.1825256347656,300.6446533203125,293.1499938964844,293.1499938964844,279.45001220703125,33190.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515108823776245,1.0,0.0,0.0,3.6812477111816406,3.681271553039551,9.042393003255712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.23046875,0.0,1547.0130615234375,1895.4371337890625,0.0,2949.423828125,0.9103622436523438,1.0,0.0,3.0,1.0,0.0
17845260,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8693356513977051,0.441251277923584,0.3989554047584533,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9639039039611816,0.5904961228370667,0.559349536895752,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8601168990135193,0.4278174936771393,0.3005079329013824,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8362880945205688,0.3913165628910064,0.3727453052997589,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6926100850105286,0.2184489965438842,0.9959190487861632,284.9183654785156,284.95001220703125,300.9741516113281,294.1976013183594,298.0759582519531,297.2306823730469,284.9206848144531,1.0,0.6021049618721008,0.3048139810562134,0.3048139810562134,1.0,1.0,-3.154956102371216,0.6665756106376648,2.4883804321289062,-0.0438778102397918,0.8718135952949524,0.8718135952949524,0.0,173.0567169189453,184.0,55319.515625,0.0,2722.279296875,1.0,279.4573974609375,283.1347961425781,297.2272644042969,300.82293701171875,293.1499938964844,293.1499938964844,279.75,37865.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611975908279419,1.0,0.0,0.0,3.593919277191162,3.5939431190490723,8.6184650172072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.4609375,0.0,1485.409912109375,1895.4371337890625,0.0,3040.2373046875,0.89463871717453,1.0,0.0,3.0,1.0,0.0
17845320,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8693356513977051,0.441251277923584,0.3989554047584533,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9639039039611816,0.5904961228370667,0.559349536895752,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8601168990135193,0.4278174936771393,0.3005079329013824,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8362880945205688,0.3913165628910064,0.3727453052997589,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6926100850105286,0.2184489965438842,0.9959190487861632,284.9183654785156,284.95001220703125,300.9741516113281,294.1976013183594,298.0759582519531,297.2306823730469,284.9206848144531,1.0,0.6021049618721008,0.3048139810562134,0.3048139810562134,1.0,1.0,-3.154956102371216,0.6665756106376648,2.4883804321289062,-0.0438778102397918,0.8718135952949524,0.8718135952949524,0.0,173.0567169189453,184.0,55319.515625,0.0,2722.279296875,1.0,279.4573974609375,283.1347961425781,297.2272644042969,300.82293701171875,293.1499938964844,293.1499938964844,279.75,37865.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611975908279419,1.0,0.0,0.0,3.593919277191162,3.5939431190490723,8.6184650172072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.4609375,0.0,1485.409912109375,1895.4371337890625,0.0,3040.2373046875,0.89463871717453,1.0,0.0,3.0,1.0,0.0
17845380,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.870394766330719,0.4428497552871704,0.4004217684268951,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9662851691246032,0.5948355793952942,0.5634778141975403,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8628027439117432,0.4318363964557647,0.3033691644668579,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8384231328964233,0.3944082260131836,0.3758048415184021,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6961488723754883,0.221427783370018,1.0103263854980469,285.0418395996094,284.95001220703125,300.9961853027344,294.1873779296875,298.0990905761719,297.2543334960937,285.0410461425781,1.0,0.6068747639656067,0.3048080801963806,0.3048080801963806,1.0,1.0,-3.186130285263061,0.6753128170967102,2.510817289352417,-0.0420852117240428,0.9965769052505492,0.9965769052505492,0.0,174.3626708984375,187.0,55239.7890625,0.0,2792.352294921875,1.0,279.7421569824219,283.2613525390625,297.1788024902344,300.7035827636719,293.1499938964844,293.1499938964844,279.45001220703125,32177.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557191491127014,1.0,0.0,0.0,3.7533793449401855,3.753403663635254,9.400224030287064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.474609375,0.0,1621.8408203125,1895.4371337890625,0.0,2988.863525390625,0.9260000586509703,1.0,0.0,3.0,1.0,0.0
17845440,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.870394766330719,0.4428497552871704,0.4004217684268951,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9662851691246032,0.5948355793952942,0.5634778141975403,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8628027439117432,0.4318363964557647,0.3033691644668579,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8384231328964233,0.3944082260131836,0.3758048415184021,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6961488723754883,0.221427783370018,1.0103263854980469,285.0418395996094,284.95001220703125,300.9961853027344,294.1873779296875,298.0990905761719,297.2543334960937,285.0410461425781,1.0,0.6068747639656067,0.3048080801963806,0.3048080801963806,1.0,1.0,-3.186130285263061,0.6753128170967102,2.510817289352417,-0.0420852117240428,0.9965769052505492,0.9965769052505492,0.0,174.3626708984375,187.0,55239.7890625,0.0,2792.352294921875,1.0,279.7421569824219,283.2613525390625,297.1788024902344,300.7035827636719,293.1499938964844,293.1499938964844,279.45001220703125,32177.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557191491127014,1.0,0.0,0.0,3.7533793449401855,3.753403663635254,9.400224030287064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.474609375,0.0,1621.8408203125,1895.4371337890625,0.0,2988.863525390625,0.9260000586509703,1.0,0.0,3.0,1.0,0.0
17845500,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8693370819091797,0.4428179860115051,0.40081587433815,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.965776026248932,0.5962198972702026,0.5651900768280029,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8625965714454651,0.4331435561180115,0.3045500516891479,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8380352854728699,0.395310640335083,0.3769839704036712,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.696345865726471,0.2223711162805557,1.0157995223999023,284.9015808105469,284.95001220703125,301.0064697265625,294.1817932128906,298.10406494140625,297.258056640625,284.8964538574219,1.0,0.6092389822006226,0.3048050999641418,0.3048050999641418,1.0,1.0,-3.198091983795166,0.6786583065986633,2.5194337368011475,-0.0413164049386978,0.9118847846984864,0.9118847846984864,0.0,175.86929321289062,187.0,56546.86328125,0.0,2825.04052734375,1.0,279.494873046875,283.09588623046875,297.2338562011719,300.94482421875,293.1499938964844,293.1499938964844,279.45001220703125,35355.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641759157180786,1.0,0.0,0.0,3.764893054962158,3.764918088912964,9.457984333494096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.013671875,0.0,1659.816650390625,1895.4371337890625,0.0,3068.1748046875,0.9288913011550904,1.0,0.0,3.0,1.0,0.0
17845560,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.866738498210907,0.4423850476741791,0.4005982577800751,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9636654257774352,0.597180187702179,0.5662863254547119,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8609338998794556,0.4340761601924896,0.3053334951400757,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8363141417503357,0.3958405554294586,0.377679705619812,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6951598525047302,0.2229760438203811,1.0194730758666992,284.9035339355469,284.95001220703125,301.0162048339844,294.1759033203125,298.10552978515625,297.2572021484375,284.9052734375,1.0,0.6113507747650146,0.3044703602790832,0.3044703602790832,1.0,1.0,-3.205350875854492,0.6797707080841064,2.5255801677703857,-0.0417672023177146,0.8952253460884094,0.8952253460884094,0.0,178.02679443359375,190.0,56518.08203125,0.0,2851.791015625,1.0,279.456787109375,283.0990600585937,297.2192687988281,300.8989562988281,293.1499938964844,293.1499938964844,279.75,37496.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684035539627075,1.0,0.0,0.0,3.7070369720458975,3.707061767578125,9.169531267616548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.458984375,0.0,1608.92724609375,1895.4371337890625,0.0,3107.834716796875,0.919069528579712,1.0,0.0,3.0,1.0,0.0
17845620,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8629949688911438,0.4428117871284485,0.4007792174816131,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9607416987419128,0.600156307220459,0.5689168572425842,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8588271737098694,0.4368713796138763,0.3071784675121307,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8338617086410522,0.3975325226783752,0.3792166411876678,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6933950185775757,0.2243406325578689,1.025936722755432,285.0318908691406,284.95001220703125,301.0342102050781,294.1632385253906,298.114990234375,297.26397705078125,285.0309753417969,1.0,0.6153444647789001,0.3038008511066437,0.3038008511066437,1.0,1.0,-3.220564126968384,0.6820632219314575,2.5385007858276367,-0.0430075712502002,1.0,1.0,0.0,181.6888885498047,193.0,55987.0,0.0,2903.511474609375,1.0,279.7436828613281,283.2383728027344,297.153564453125,300.73504638671875,293.1499938964844,293.1499938964844,279.45001220703125,33029.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627421259880066,1.0,0.0,0.0,3.830433130264282,3.830458402633667,9.790143167265342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0517578125,0.0,1720.0064697265625,1895.4371337890625,0.0,3054.72509765625,0.9435760974884032,1.0,0.0,3.0,1.0,0.0
17845680,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8629949688911438,0.4428117871284485,0.4007792174816131,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9607416987419128,0.600156307220459,0.5689168572425842,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8588271737098694,0.4368713796138763,0.3071784675121307,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8338617086410522,0.3975325226783752,0.3792166411876678,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6933950185775757,0.2243406325578689,1.025936722755432,285.0318908691406,284.95001220703125,301.0342102050781,294.1632385253906,298.114990234375,297.26397705078125,285.0309753417969,1.0,0.6153444647789001,0.3038008511066437,0.3038008511066437,1.0,1.0,-3.220564126968384,0.6820632219314575,2.5385007858276367,-0.0430075712502002,1.0,1.0,0.0,181.6888885498047,193.0,55987.0,0.0,2903.511474609375,1.0,279.7436828613281,283.2383728027344,297.153564453125,300.73504638671875,293.1499938964844,293.1499938964844,279.45001220703125,33029.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627421259880066,1.0,0.0,0.0,3.830433130264282,3.830458402633667,9.790143167265342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0517578125,0.0,1720.0064697265625,1895.4371337890625,0.0,3054.72509765625,0.9435760974884032,1.0,0.0,3.0,1.0,0.0
17845740,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8609424829483032,0.4424486756324768,0.4008753299713135,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9591031670570374,0.60127192735672,0.5703701972961426,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8576804995536804,0.4379855096340179,0.3082146942615509,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8325089812278748,0.3981086909770965,0.3800622820854187,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6923380494117737,0.2248232066631317,1.0291779041290283,284.8847351074219,284.95001220703125,301.0434265136719,294.1556091308594,298.1161499023437,297.26300048828125,284.88214111328125,1.0,0.617487907409668,0.3034259378910064,0.3034259378910064,1.0,1.0,-3.228595495223999,0.6831977963447571,2.5453977584838867,-0.0436044856905937,0.9150791168212892,0.9150791168212892,0.0,183.74044799804688,193.0,57187.15625,0.0,2931.639404296875,1.0,279.4853210449219,283.0694885253906,297.2040405273437,300.9566650390625,293.1499938964844,293.1499938964844,279.45001220703125,36541.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712161183357239,1.0,0.0,0.0,3.8202741146087646,3.820299863815308,9.738281505633497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.619140625,0.0,1735.229248046875,1895.4371337890625,0.0,3134.218505859375,0.9422616362571716,1.0,0.0,3.0,1.0,0.0
17845800,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8584850430488586,0.4419372677803039,0.4005066752433777,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.956892430782318,0.6019063591957092,0.5710731744766235,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8559965491294861,0.4386584460735321,0.3087561428546905,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8307417631149292,0.3983651101589203,0.3804163038730621,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6907903552055359,0.2250347882509231,1.030701994895935,284.8927917480469,284.95001220703125,301.0502624511719,294.1493835449219,298.1151733398437,297.259765625,284.89434814453125,1.0,0.6189707517623901,0.3031313419342041,0.3031313419342041,1.0,1.0,-3.231910228729248,0.6832507252693176,2.548659563064575,-0.0442776381969451,0.9012822508811952,0.9012822508811952,0.0,185.6918182373047,196.0,57086.8671875,0.0,2949.381591796875,1.0,279.4569396972656,283.0781555175781,297.1855773925781,300.9043273925781,293.1499938964844,293.1499938964844,279.1499938964844,38000.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739256858825684,1.0,0.0,0.0,3.765756130218506,3.7657816410064697,9.462321486353176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.3486328125,0.0,1681.24755859375,1895.4371337890625,0.0,3159.632080078125,0.9324312210083008,1.0,0.0,3.0,1.0,0.0
17845860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8533430099487305,0.4409485459327698,0.3996560275554657,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9521819949150084,0.6034003496170044,0.5725467205047607,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8525281548500061,0.4402726888656616,0.3099292516708374,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8269900679588318,0.3989326357841491,0.3810645341873169,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6873595118522644,0.2253875434398651,1.0330779552459717,284.8824768066406,284.95001220703125,301.0643920898437,294.1343688964844,298.113525390625,297.25341796875,284.8842468261719,1.0,0.6219656467437744,0.3028547167778015,0.3028547167778015,1.0,1.0,-3.237705945968628,0.6840137243270874,2.553692102432251,-0.044884730130434,0.8283093571662903,0.8283093571662903,0.0,189.8214111328125,199.0,57205.52734375,0.0,2984.451904296875,1.0,279.158447265625,283.04449462890625,297.1525573730469,300.894775390625,293.1499938964844,293.1499938964844,279.45001220703125,41110.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803538084030151,1.0,0.0,0.0,3.5162057876586914,3.5162293910980225,8.24977007596317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7138671875,0.0,1426.1854248046875,1895.4371337890625,0.0,3219.896240234375,0.8802510499954224,1.0,0.0,3.0,1.0,0.0
17845920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8533430099487305,0.4409485459327698,0.3996560275554657,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9521819949150084,0.6034003496170044,0.5725467205047607,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8525281548500061,0.4402726888656616,0.3099292516708374,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8269900679588318,0.3989326357841491,0.3810645341873169,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6873595118522644,0.2253875434398651,1.0330779552459717,284.8824768066406,284.95001220703125,301.0643920898437,294.1343688964844,298.113525390625,297.25341796875,284.8842468261719,1.0,0.6219656467437744,0.3028547167778015,0.3028547167778015,1.0,1.0,-3.237705945968628,0.6840137243270874,2.553692102432251,-0.044884730130434,0.8283093571662903,0.8283093571662903,0.0,189.8214111328125,199.0,57205.52734375,0.0,2984.451904296875,1.0,279.158447265625,283.04449462890625,297.1525573730469,300.894775390625,293.1499938964844,293.1499938964844,279.45001220703125,41110.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803538084030151,1.0,0.0,0.0,3.5162057876586914,3.5162293910980225,8.24977007596317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7138671875,0.0,1426.1854248046875,1895.4371337890625,0.0,3219.896240234375,0.8802510499954224,1.0,0.0,3.0,1.0,0.0
17845980,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8510021567344666,0.4414876401424408,0.3999675214290619,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9504889249801636,0.6062836647033691,0.5750742554664612,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8516432642936707,0.4431480765342712,0.3118117451667785,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8255278468132019,0.4005082547664642,0.3824264109134674,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6860140562057495,0.2263026684522628,1.036975383758545,285.00128173828125,284.95001220703125,301.0766906738281,294.1182556152344,298.1213684082031,297.2597045898437,285.0010986328125,1.0,0.6250399351119995,0.3025780916213989,0.3025780916213989,1.0,1.0,-3.2496984004974365,0.686542809009552,2.5631556510925293,-0.045217178761959,0.9247903227806092,0.9247903227806092,0.0,192.59194946289065,202.0,56623.71875,0.0,3025.3759765625,1.0,279.4413452148437,283.17645263671875,297.0895690917969,300.7098083496094,293.1499938964844,293.1499938964844,279.1499938964844,33812.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704462051391602,1.0,0.0,0.0,3.6233761310577393,3.623399496078491,8.760323453316232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.599609375,0.0,1487.5042724609375,1895.4371337890625,0.0,3126.99609375,0.8979249000549316,1.0,0.0,3.0,1.0,0.0
17846040,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8510021567344666,0.4414876401424408,0.3999675214290619,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9504889249801636,0.6062836647033691,0.5750742554664612,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8516432642936707,0.4431480765342712,0.3118117451667785,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8255278468132019,0.4005082547664642,0.3824264109134674,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6860140562057495,0.2263026684522628,1.036975383758545,285.00128173828125,284.95001220703125,301.0766906738281,294.1182556152344,298.1213684082031,297.2597045898437,285.0010986328125,1.0,0.6250399351119995,0.3025780916213989,0.3025780916213989,1.0,1.0,-3.2496984004974365,0.686542809009552,2.5631556510925293,-0.045217178761959,0.9247903227806092,0.9247903227806092,0.0,192.59194946289065,202.0,56623.71875,0.0,3025.3759765625,1.0,279.4413452148437,283.17645263671875,297.0895690917969,300.7098083496094,293.1499938964844,293.1499938964844,279.1499938964844,33812.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704462051391602,1.0,0.0,0.0,3.6233761310577393,3.623399496078491,8.760323453316232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.599609375,0.0,1487.5042724609375,1895.4371337890625,0.0,3126.99609375,0.8979249000549316,1.0,0.0,3.0,1.0,0.0
