time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8497413992881775,0.441229909658432,0.4000731408596039,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.94954252243042,0.6072660684585571,0.5763176679611206,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8511373400688171,0.4442104399204254,0.3127560615539551,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8247590661048889,0.4010233581066131,0.3831406533718109,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.685326874256134,0.2266131788492202,1.0391030311584473,284.8823547363281,284.95001220703125,301.0821228027344,294.1097717285156,298.1220092773437,297.2590637207031,284.8809814453125,1.0,0.6266222596168518,0.3024397790431976,0.3024397790431976,1.0,1.0,-3.255879640579224,0.6878516674041748,2.568027973175049,-0.0452553853392601,0.8432521224021912,0.8432521224021912,0.0,194.0662384033203,202.0,57513.1953125,0.0,3046.823974609375,1.0,279.1988525390625,283.0391845703125,297.14013671875,300.9228515625,293.1499938964844,293.1499938964844,279.1499938964844,38109.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876653254032135,1.0,0.0,0.0,3.583420753479004,3.583444356918335,8.568185876356438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4130859375,0.0,1475.844970703125,1895.4371337890625,0.0,3185.208740234375,0.8896499276161194,1.0,0.0,3.0,1.0,0.0
17846160,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8477076888084412,0.4408209323883056,0.3997634649276733,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9476988911628724,0.6080781817436218,0.577151894569397,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8499100208282471,0.4451373517513275,0.3134487867355346,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8233371376991272,0.4014024138450622,0.3835785090923309,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6840084791183472,0.2268168628215789,1.0404341220855713,284.9133605957031,284.95001220703125,301.0871276855469,294.1010437011719,298.1212463378906,297.2566223144531,284.914794921875,1.0,0.6280683279037476,0.3022915124893188,0.3022915124893188,1.0,1.0,-3.259472608566284,0.6884123682975769,2.5710604190826416,-0.0455054081976413,0.8461011648178101,0.8461011648178101,0.0,195.9008026123047,190.0,57324.08203125,0.0,3064.766845703125,1.0,279.15826416015625,283.0667419433594,297.1234741210937,300.8578186035156,293.1499938964844,293.1499938964844,279.45001220703125,38676.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787866830825806,1.0,0.0,0.0,3.5045089721679688,3.5045320987701416,8.194975862352294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3447265625,0.0,1396.477294921875,1895.4371337890625,0.0,3205.208984375,0.8753851056098938,1.0,0.0,3.0,1.0,0.0
17846220,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8522024750709534,0.4411565661430359,0.3996597230434418,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9547618627548218,0.6107218861579895,0.5792278051376343,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.855972945690155,0.4479192793369293,0.3150954246520996,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8283203840255737,0.4028832018375397,0.3846289217472076,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6886522173881531,0.2276462316513061,1.0428416728973389,285.0097045898437,284.95001220703125,301.0958251953125,294.0827941894531,298.12701416015625,297.2613220214844,285.0087280273437,1.0,0.626749575138092,0.3019950091838836,0.3019950091838836,1.0,1.0,-3.2679789066314697,0.6898985505104065,2.578080415725708,-0.0460415706038475,0.9396755695343018,0.9396755695343018,0.0,192.1053771972656,178.0,56849.5625,0.0,3062.006591796875,1.0,279.4413757324219,283.1771240234375,297.0653991699219,300.6998291015625,293.1499938964844,293.1499938964844,279.1499938964844,33021.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716338276863098,1.0,0.0,0.0,3.638432502746582,3.638455867767334,8.833278570818948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.8056640625,0.0,1498.1234130859375,1895.4371337890625,0.0,3138.136474609375,0.9006139636039734,1.0,0.0,3.0,1.0,0.0
17846280,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8522024750709534,0.4411565661430359,0.3996597230434418,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9547618627548218,0.6107218861579895,0.5792278051376343,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.855972945690155,0.4479192793369293,0.3150954246520996,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8283203840255737,0.4028832018375397,0.3846289217472076,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6886522173881531,0.2276462316513061,1.0428416728973389,285.0097045898437,284.95001220703125,301.0958251953125,294.0827941894531,298.12701416015625,297.2613220214844,285.0087280273437,1.0,0.626749575138092,0.3019950091838836,0.3019950091838836,1.0,1.0,-3.2679789066314697,0.6898985505104065,2.578080415725708,-0.0460415706038475,0.9396755695343018,0.9396755695343018,0.0,192.1053771972656,178.0,56849.5625,0.0,3062.006591796875,1.0,279.4413757324219,283.1771240234375,297.0653991699219,300.6998291015625,293.1499938964844,293.1499938964844,279.1499938964844,33021.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716338276863098,1.0,0.0,0.0,3.638432502746582,3.638455867767334,8.833278570818948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.8056640625,0.0,1498.1234130859375,1895.4371337890625,0.0,3138.136474609375,0.9006139636039734,1.0,0.0,3.0,1.0,0.0
17846340,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8603891730308533,0.4403831958770752,0.398956298828125,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9659732580184937,0.6123047471046448,0.5806952714920044,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.865949273109436,0.4498530626296997,0.3163866996765136,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8368086814880371,0.4036860167980194,0.3852861225605011,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6965832114219666,0.2280897051095962,1.044031858444214,284.9067687988281,284.95001220703125,301.102783203125,294.06353759765625,298.125,297.2568359375,284.908203125,1.0,0.6233064532279968,0.3016984760761261,0.3016984760761261,1.0,1.0,-3.27268123626709,0.6903176307678223,2.582363605499268,-0.0466413237154483,0.8504063487052917,0.8504063487052917,0.0,184.9443206787109,166.0,57542.65625,0.0,3032.182373046875,1.0,279.1578063964844,283.0550842285156,297.09197998046875,300.84295654296875,293.1499938964844,293.1499938964844,279.45001220703125,38595.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881222128868103,1.0,0.0,0.0,3.527726411819458,3.52774977684021,8.303919116769976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.515625,0.0,1420.1094970703125,1895.4371337890625,0.0,3228.03271484375,0.8803733587265015,1.0,0.0,3.0,1.0,0.0
17846400,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8603891730308533,0.4403831958770752,0.398956298828125,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9659732580184937,0.6123047471046448,0.5806952714920044,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.865949273109436,0.4498530626296997,0.3163866996765136,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8368086814880371,0.4036860167980194,0.3852861225605011,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6965832114219666,0.2280897051095962,1.044031858444214,284.9067687988281,284.95001220703125,301.102783203125,294.06353759765625,298.125,297.2568359375,284.908203125,1.0,0.6233064532279968,0.3016984760761261,0.3016984760761261,1.0,1.0,-3.27268123626709,0.6903176307678223,2.582363605499268,-0.0466413237154483,0.8504063487052917,0.8504063487052917,0.0,184.9443206787109,166.0,57542.65625,0.0,3032.182373046875,1.0,279.1578063964844,283.0550842285156,297.09197998046875,300.84295654296875,293.1499938964844,293.1499938964844,279.45001220703125,38595.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881222128868103,1.0,0.0,0.0,3.527726411819458,3.52774977684021,8.303919116769976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.515625,0.0,1420.1094970703125,1895.4371337890625,0.0,3228.03271484375,0.8803733587265015,1.0,0.0,3.0,1.0,0.0
17846460,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8733012080192566,0.4407855570316314,0.3986537456512451,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9808295965194702,0.614871084690094,0.5824337601661682,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8807134628295898,0.4527066051959991,0.3178904950618744,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8495120406150818,0.405194342136383,0.3861000835895538,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7081449031829834,0.2289268225431442,1.0452884435653689,285.00592041015625,284.95001220703125,301.1080627441406,294.0433044433594,298.13018798828125,297.2616882324219,285.0050048828125,1.0,0.6187015175819397,0.3014284372329712,0.3014284372329712,1.0,1.0,-3.278697967529297,0.6911846399307251,2.5875132083892822,-0.0473022572696208,0.9424453377723694,0.9424453377723694,0.0,175.20751953125,154.0,56994.93359375,0.0,2990.69189453125,1.0,279.4415283203125,283.1694030761719,297.0268249511719,300.6721496582031,293.1499938964844,293.1499938964844,279.1499938964844,33140.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741725087165833,1.0,0.0,0.0,3.655326128005981,3.655349493026733,8.915496323425032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.365234375,0.0,1517.676513671875,1895.4371337890625,0.0,3161.946533203125,0.9044871926307678,1.0,0.0,3.0,1.0,0.0
17846520,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8733012080192566,0.4407855570316314,0.3986537456512451,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9808295965194702,0.614871084690094,0.5824337601661682,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8807134628295898,0.4527066051959991,0.3178904950618744,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8495120406150818,0.405194342136383,0.3861000835895538,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7081449031829834,0.2289268225431442,1.0452884435653689,285.00592041015625,284.95001220703125,301.1080627441406,294.0433044433594,298.13018798828125,297.2616882324219,285.0050048828125,1.0,0.6187015175819397,0.3014284372329712,0.3014284372329712,1.0,1.0,-3.278697967529297,0.6911846399307251,2.5875132083892822,-0.0473022572696208,0.9424453377723694,0.9424453377723694,0.0,175.20751953125,154.0,56994.93359375,0.0,2990.69189453125,1.0,279.4415283203125,283.1694030761719,297.0268249511719,300.6721496582031,293.1499938964844,293.1499938964844,279.1499938964844,33140.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741725087165833,1.0,0.0,0.0,3.655326128005981,3.655349493026733,8.915496323425032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.365234375,0.0,1517.676513671875,1895.4371337890625,0.0,3161.946533203125,0.9044871926307678,1.0,0.0,3.0,1.0,0.0
17846580,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8885800242424011,0.4401264190673828,0.3979315161705017,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.995586395263672,0.61641925573349,0.5837400555610657,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8980011940002441,0.454742282629013,0.3191580772399902,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.864747941493988,0.4060715436935425,0.3866979479789734,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7207306027412415,0.2294067591428756,1.0460349321365356,284.90411376953125,284.95001220703125,301.1116943359375,294.0221252441406,298.1277160644531,297.25750732421875,284.9056396484375,1.0,0.6134306788444519,0.3011583983898163,0.3011583983898163,1.0,1.0,-3.2825496196746826,0.6914432048797607,2.5911061763763428,-0.0478898398578166,0.8516722321510315,0.8516722321510315,0.0,164.8499755859375,142.0,57661.1796875,0.0,2940.930419921875,1.0,279.1576843261719,283.0487976074219,297.04998779296875,300.80889892578125,293.1499938964844,293.1499938964844,279.45001220703125,38715.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836040496826172,1.0,0.0,0.0,3.5403940677642822,3.540417432785034,8.363662686861062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.95703125,0.0,1434.3154296875,1895.4371337890625,0.0,3250.34619140625,0.8832709193229675,1.0,0.0,3.0,1.0,0.0
17846640,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8885800242424011,0.4401264190673828,0.3979315161705017,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.995586395263672,0.61641925573349,0.5837400555610657,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8980011940002441,0.454742282629013,0.3191580772399902,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.864747941493988,0.4060715436935425,0.3866979479789734,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7207306027412415,0.2294067591428756,1.0460349321365356,284.90411376953125,284.95001220703125,301.1116943359375,294.0221252441406,298.1277160644531,297.25750732421875,284.9056396484375,1.0,0.6134306788444519,0.3011583983898163,0.3011583983898163,1.0,1.0,-3.2825496196746826,0.6914432048797607,2.5911061763763428,-0.0478898398578166,0.8516722321510315,0.8516722321510315,0.0,164.8499755859375,142.0,57661.1796875,0.0,2940.930419921875,1.0,279.1576843261719,283.0487976074219,297.04998779296875,300.80889892578125,293.1499938964844,293.1499938964844,279.45001220703125,38715.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836040496826172,1.0,0.0,0.0,3.5403940677642822,3.540417432785034,8.363662686861062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.95703125,0.0,1434.3154296875,1895.4371337890625,0.0,3250.34619140625,0.8832709193229675,1.0,0.0,3.0,1.0,0.0
17846700,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8959411978721619,0.4402812421321869,0.397632896900177,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6177225112915039,0.580008864402771,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.906416654586792,0.4561409950256347,0.3198286294937134,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8721883893013,0.4067740440368652,0.3870079517364502,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7263916730880737,0.2297786623239517,1.046394944190979,285.0157165527344,284.95001220703125,301.1129150390625,294.0111999511719,298.1293334960937,297.259521484375,285.0166015625,1.0,0.6103442311286926,0.3010233938694,0.3010233938694,1.0,1.0,-3.279470682144165,0.6901759505271912,2.589294672012329,-0.0482516214251518,0.9297425150871276,0.9297425150871276,0.0,160.1563262939453,142.0,56860.328125,0.0,2907.97021484375,1.0,279.39910888671875,283.1746826171875,296.9844665527344,300.589111328125,293.1499938964844,293.1499938964844,279.45001220703125,33970.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779723644256592,1.0,0.0,0.0,3.594314813613892,3.5943379402160645,8.620362450528773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1103515625,0.0,1457.1392822265625,1895.4371337890625,0.0,3197.575439453125,0.8930221796035767,1.0,0.0,3.0,1.0,0.0
17846760,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9022603631019592,0.4405134320259094,0.3977297246456146,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6200987696647644,0.5684233903884888,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.914196252822876,0.4576210975646972,0.3207584321498871,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8786284923553467,0.4075554311275482,0.387601763010025,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7311931252479553,0.2302041500806808,1.0476069450378418,284.9942932128906,284.95001220703125,301.11376953125,294.0000305175781,298.1350402832031,297.2666015625,284.9921264648437,1.0,0.6066424250602722,0.3009196519851684,0.3009196519851684,1.0,1.0,-3.268816471099853,0.6869046092033386,2.58191180229187,-0.0491267330944538,0.934396266937256,0.934396266937256,0.0,156.1357421875,130.0,56844.0078125,0.0,2863.140625,1.0,279.4423217773437,283.1580810546875,296.98077392578125,300.62457275390625,293.1499938964844,293.1499938964844,279.1499938964844,33472.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761903643608093,1.0,0.0,0.0,3.6587471961975098,3.65877103805542,8.932193509281205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4833984375,0.0,1523.9652099609375,1895.4371337890625,0.0,3180.86865234375,0.905177652835846,1.0,0.0,3.0,1.0,0.0
17846820,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9166178703308104,0.4397385716438293,0.3970253765583038,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6264607906341553,0.5434402823448181,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9317212104797364,0.4596000611782074,0.3220801651477813,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8927181959152222,0.4083133041858673,0.3882191181182861,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7416573762893677,0.2305976450443267,1.0485310554504397,284.8925170898437,284.95001220703125,301.1142578125,293.97705078125,298.1474304199219,297.2823486328125,284.89373779296875,1.0,0.5980702042579651,0.3007122278213501,0.3007122278213501,1.0,1.0,-3.241381883621216,0.6786796450614929,2.562702178955078,-0.0512142553925514,0.8343112468719482,0.8343112468719482,0.0,147.53672790527344,118.0,56906.12890625,0.0,2758.369140625,1.0,279.1578674316406,283.0469665527344,296.9956359863281,300.7177124023437,293.1499938964844,293.1499938964844,279.45001220703125,39780.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838617205619812,1.0,0.0,0.0,3.4957494735717773,3.49577260017395,8.154059969456284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.05322265625,0.0,1395.3275146484375,1895.4371337890625,0.0,3252.759765625,0.8742800354957581,1.0,0.0,3.0,1.0,0.0
17846880,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9166178703308104,0.4397385716438293,0.3970253765583038,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6264607906341553,0.5434402823448181,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9317212104797364,0.4596000611782074,0.3220801651477813,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8927181959152222,0.4083133041858673,0.3882191181182861,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7416573762893677,0.2305976450443267,1.0485310554504397,284.8925170898437,284.95001220703125,301.1142578125,293.97705078125,298.1474304199219,297.2823486328125,284.89373779296875,1.0,0.5980702042579651,0.3007122278213501,0.3007122278213501,1.0,1.0,-3.241381883621216,0.6786796450614929,2.562702178955078,-0.0512142553925514,0.8343112468719482,0.8343112468719482,0.0,147.53672790527344,118.0,56906.12890625,0.0,2758.369140625,1.0,279.1578674316406,283.0469665527344,296.9956359863281,300.7177124023437,293.1499938964844,293.1499938964844,279.45001220703125,39780.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838617205619812,1.0,0.0,0.0,3.4957494735717773,3.49577260017395,8.154059969456284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.05322265625,0.0,1395.3275146484375,1895.4371337890625,0.0,3252.759765625,0.8742800354957581,1.0,0.0,3.0,1.0,0.0
17846940,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9285812973976136,0.4399617612361908,0.3967257440090179,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.6324723362922668,0.5251691341400146,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9450769424438475,0.4614510238170624,0.3230163156986236,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9036210179328918,0.4092098474502563,0.3886528015136719,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7498797178268433,0.2311014384031295,1.0491888523101809,284.9978942871094,284.95001220703125,301.1138000488281,293.9618835449219,298.164794921875,297.3046569824219,284.9957275390625,1.0,0.5919330716133118,0.3005794584751129,0.3005794584751129,1.0,1.0,-3.221489191055298,0.6727741360664368,2.548715114593506,-0.0527556352317333,0.9083561301231384,0.9083561301231384,0.0,141.46829223632812,118.0,55924.5390625,0.0,2684.35693359375,1.0,279.418212890625,283.1697082519531,296.92120361328125,300.4856262207031,293.1499938964844,293.1499938964844,279.45001220703125,33990.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755825161933899,1.0,0.0,0.0,3.562794685363769,3.562817335128784,8.469833687740902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.37109375,0.0,1423.6181640625,1895.4371337890625,0.0,3175.1689453125,0.8849083185195923,1.0,0.0,3.0,1.0,0.0
17847000,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9365413784980774,0.4400994777679443,0.3967823684215545,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.6363484263420105,0.5138217806816101,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9534738063812256,0.4625194370746612,0.3236918151378631,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.911117672920227,0.4097498655319214,0.3890572190284729,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7553897500038147,0.2314340621232986,1.050079107284546,284.98114013671875,284.95001220703125,301.11328125,293.9532165527344,298.1761474609375,297.3194274902344,284.97998046875,1.0,0.5883395671844482,0.3005048036575317,0.3005048036575317,1.0,1.0,-3.2102837562561035,0.66944819688797,2.5408356189727783,-0.0536056943237781,0.9065266251564026,0.9065266251564026,0.0,137.84161376953125,136.0,55819.13671875,0.0,2641.89990234375,1.0,279.4411315917969,283.1596069335937,296.9229431152344,300.50537109375,293.1499938964844,293.1499938964844,279.1499938964844,34251.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873989999294281,1.0,0.0,0.0,3.5884175300598145,3.588440656661988,8.592097628934425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.66796875,0.0,1452.8656005859375,1895.4371337890625,0.0,3160.2353515625,0.8901594281196594,1.0,0.0,3.0,1.0,0.0
17847060,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9396992325782776,0.4395937621593475,0.3964553773403168,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6456523537635803,0.508922278881073,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9584813714027404,0.4648018181324005,0.3253379464149475,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9152587056159972,0.4106894433498382,0.3900121748447418,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7584648132324219,0.2321047186851501,1.0530930757522583,284.91180419921875,284.95001220703125,301.11083984375,293.9285583496094,298.1986389160156,297.3481750488281,284.912841796875,1.0,0.5884739756584167,0.3009941577911377,0.3009941577911377,1.0,1.0,-3.210697650909424,0.670966625213623,2.539731025695801,-0.052908394485712,0.8314898610115051,0.8314898610115051,0.0,136.47955322265625,154.0,56275.36328125,0.0,2635.29833984375,1.0,279.15899658203125,283.0711669921875,296.9425048828125,300.6107177734375,293.1499938964844,293.1499938964844,279.45001220703125,38950.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805049657821655,1.0,0.0,0.0,3.4377529621124268,3.4377756118774414,7.885743684710178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.57373046875,0.0,1330.3990478515625,1895.4371337890625,0.0,3221.31298828125,0.8610051870346069,1.0,0.0,3.0,1.0,0.0
17847120,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9396992325782776,0.4395937621593475,0.3964553773403168,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6456523537635803,0.508922278881073,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9584813714027404,0.4648018181324005,0.3253379464149475,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9152587056159972,0.4106894433498382,0.3900121748447418,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7584648132324219,0.2321047186851501,1.0530930757522583,284.91180419921875,284.95001220703125,301.11083984375,293.9285583496094,298.1986389160156,297.3481750488281,284.912841796875,1.0,0.5884739756584167,0.3009941577911377,0.3009941577911377,1.0,1.0,-3.210697650909424,0.670966625213623,2.539731025695801,-0.052908394485712,0.8314898610115051,0.8314898610115051,0.0,136.47955322265625,154.0,56275.36328125,0.0,2635.29833984375,1.0,279.15899658203125,283.0711669921875,296.9425048828125,300.6107177734375,293.1499938964844,293.1499938964844,279.45001220703125,38950.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805049657821655,1.0,0.0,0.0,3.4377529621124268,3.4377756118774414,7.885743684710178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.57373046875,0.0,1330.3990478515625,1895.4371337890625,0.0,3221.31298828125,0.8610051870346069,1.0,0.0,3.0,1.0,0.0
17847180,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9311568140983582,0.4401840269565582,0.3968870639801025,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6520827412605286,0.5216591954231262,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9522966146469116,0.4680196940898895,0.3275141417980194,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9081470370292664,0.4123165309429168,0.3915070593357086,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7535322308540344,0.2331686019897461,1.058032751083374,285.015625,284.95001220703125,301.10699462890625,293.9031066894531,298.2108154296875,297.3646545410156,285.0153503417969,1.0,0.5949622988700867,0.301483541727066,0.301483541727066,1.0,1.0,-3.2368595600128174,0.6796948313713074,2.557164669036865,-0.0504255294799804,0.9306640028953552,0.9306640028953552,0.0,141.07302856445312,172.0,56104.4765625,0.0,2713.429443359375,1.0,279.4408569335937,283.1839599609375,296.8840637207031,300.46356201171875,293.1499938964844,293.1499938964844,279.1499938964844,32707.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729326128959656,1.0,0.0,0.0,3.5830674171447754,3.583090305328369,8.566497058382083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4326171875,0.0,1435.784912109375,1895.4371337890625,0.0,3150.318115234375,0.8880272507667542,1.0,0.0,3.0,1.0,0.0
17847240,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9311568140983582,0.4401840269565582,0.3968870639801025,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6520827412605286,0.5216591954231262,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9522966146469116,0.4680196940898895,0.3275141417980194,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9081470370292664,0.4123165309429168,0.3915070593357086,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7535322308540344,0.2331686019897461,1.058032751083374,285.015625,284.95001220703125,301.10699462890625,293.9031066894531,298.2108154296875,297.3646545410156,285.0153503417969,1.0,0.5949622988700867,0.301483541727066,0.301483541727066,1.0,1.0,-3.2368595600128174,0.6796948313713074,2.557164669036865,-0.0504255294799804,0.9306640028953552,0.9306640028953552,0.0,141.07302856445312,172.0,56104.4765625,0.0,2713.429443359375,1.0,279.4408569335937,283.1839599609375,296.8840637207031,300.46356201171875,293.1499938964844,293.1499938964844,279.1499938964844,32707.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729326128959656,1.0,0.0,0.0,3.5830674171447754,3.583090305328369,8.566497058382083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4326171875,0.0,1435.784912109375,1895.4371337890625,0.0,3150.318115234375,0.8880272507667542,1.0,0.0,3.0,1.0,0.0
17847300,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9235739707946776,0.439969539642334,0.3970954120159149,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6535100936889648,0.5330054759979248,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9459284543991088,0.4692328572273254,0.3286232650279999,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.90192449092865,0.4128352701663971,0.3923064768314361,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7489531636238098,0.2335111796855926,1.060736060142517,284.8957214355469,284.95001220703125,301.10455322265625,293.8901062011719,298.2071838378906,297.3606872558594,284.8940124511719,1.0,0.5999622941017151,0.301728218793869,0.301728218793869,1.0,1.0,-3.256293296813965,0.6858272552490234,2.5704660415649414,-0.0487440675497055,0.8532577157020569,0.8532577157020569,0.0,145.09381103515625,172.0,57255.375,0.0,2775.603759765625,1.0,279.19952392578125,283.0419311523437,296.93280029296875,300.6893920898437,293.1499938964844,293.1499938964844,279.1499938964844,36776.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805086612701416,1.0,0.0,0.0,3.567002534866333,3.567025899887085,8.489852802995301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9111328125,0.0,1448.4527587890625,1895.4371337890625,0.0,3221.347412109375,0.8851622939109802,1.0,0.0,3.0,1.0,0.0
17847360,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9138631820678712,0.4395953416824341,0.3969144523143768,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.6537708044052124,0.547601044178009,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9371911883354188,0.4703060984611511,0.3294890522956848,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8940066695213318,0.4132038950920105,0.3928381204605102,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7429851293563843,0.23371122777462,1.0626009702682495,284.9241943359375,284.95001220703125,301.101806640625,293.8769226074219,298.1981201171875,297.3497314453125,284.926025390625,1.0,0.6057717204093933,0.3014549314975738,0.3014549314975738,1.0,1.0,-3.2775442600250244,0.6910171508789062,2.586527109146118,-0.04840087890625,0.8581081032752991,0.8581081032752991,0.0,150.21568298339844,190.0,57355.94921875,0.0,2848.452392578125,1.0,279.1583557128906,283.0631103515625,296.9139404296875,300.6405639648437,293.1499938964844,293.1499938964844,279.45001220703125,37524.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842318058013916,1.0,0.0,0.0,3.5099339485168457,3.5099568367004395,8.22036668068904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.1708984375,0.0,1393.816650390625,1895.4371337890625,0.0,3256.2255859375,0.8756722807884216,1.0,0.0,3.0,1.0,0.0
17847420,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8954694271087646,0.4400078058242798,0.3973976075649261,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6526814103126526,0.5805734992027283,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9186086058616638,0.4734230041503906,0.3317663371562958,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8775277137756348,0.4146780371665954,0.3944278657436371,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7306275963783264,0.2344362884759903,1.0673168897628784,285.03448486328125,284.95001220703125,301.09527587890625,293.8499755859375,298.17919921875,297.3270568847656,285.0340270996094,1.0,0.6193501353263855,0.3009083271026611,0.3009083271026611,1.0,1.0,-3.3280835151672363,0.7033901214599609,2.6246933937072754,-0.0475478395819664,0.9723621010780334,0.9723621010780334,0.0,162.33798217773438,193.0,57458.65625,0.0,3024.93408203125,1.0,279.4415588378906,283.1773681640625,296.8485717773437,300.510009765625,293.1499938964844,293.1499938964844,279.1499938964844,32005.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802915811538696,1.0,0.0,0.0,3.677347660064697,3.677371263504028,9.023243592309882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.8173828125,0.0,1533.697509765625,1895.4371337890625,0.0,3219.313232421875,0.9087371230125428,1.0,0.0,3.0,1.0,0.0
17847480,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8954694271087646,0.4400078058242798,0.3973976075649261,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6526814103126526,0.5805734992027283,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9186086058616638,0.4734230041503906,0.3317663371562958,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8775277137756348,0.4146780371665954,0.3944278657436371,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7306275963783264,0.2344362884759903,1.0673168897628784,285.03448486328125,284.95001220703125,301.09527587890625,293.8499755859375,298.17919921875,297.3270568847656,285.0340270996094,1.0,0.6193501353263855,0.3009083271026611,0.3009083271026611,1.0,1.0,-3.3280835151672363,0.7033901214599609,2.6246933937072754,-0.0475478395819664,0.9723621010780334,0.9723621010780334,0.0,162.33798217773438,193.0,57458.65625,0.0,3024.93408203125,1.0,279.4415588378906,283.1773681640625,296.8485717773437,300.510009765625,293.1499938964844,293.1499938964844,279.1499938964844,32005.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802915811538696,1.0,0.0,0.0,3.677347660064697,3.677371263504028,9.023243592309882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.8173828125,0.0,1533.697509765625,1895.4371337890625,0.0,3219.313232421875,0.9087371230125428,1.0,0.0,3.0,1.0,0.0
17847540,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.882076621055603,0.4391070902347564,0.3972388803958893,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.648567795753479,0.6064411997795105,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9056852459907532,0.4754622280597687,0.3336384296417236,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8656087517738342,0.4152979850769043,0.3955895006656647,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7214282751083374,0.2345321476459503,1.0701861381530762,284.9120483398437,284.95001220703125,301.0874938964844,293.8223571777344,298.1459045410156,297.2868957519531,284.91375732421875,1.0,0.629385769367218,0.3003617525100708,0.3003617525100708,1.0,1.0,-3.3661279678344727,0.7122345566749573,2.65389347076416,-0.0469455681741237,0.8818052411079407,0.8818052411079407,0.0,172.23321533203125,196.0,58811.03515625,0.0,3165.50439453125,1.0,279.1569519042969,283.0276794433594,296.8698425292969,300.69219970703125,293.1499938964844,293.1499938964844,279.45001220703125,37353.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936676383018494,1.0,0.0,0.0,3.630077362060547,3.630101442337036,8.792757171249832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4814453125,0.0,1521.189208984375,1895.4371337890625,0.0,3344.48974609375,0.901859700679779,1.0,0.0,3.0,1.0,0.0
17847600,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.882076621055603,0.4391070902347564,0.3972388803958893,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.648567795753479,0.6064411997795105,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9056852459907532,0.4754622280597687,0.3336384296417236,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8656087517738342,0.4152979850769043,0.3955895006656647,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7214282751083374,0.2345321476459503,1.0701861381530762,284.9120483398437,284.95001220703125,301.0874938964844,293.8223571777344,298.1459045410156,297.2868957519531,284.91375732421875,1.0,0.629385769367218,0.3003617525100708,0.3003617525100708,1.0,1.0,-3.3661279678344727,0.7122345566749573,2.65389347076416,-0.0469455681741237,0.8818052411079407,0.8818052411079407,0.0,172.23321533203125,196.0,58811.03515625,0.0,3165.50439453125,1.0,279.1569519042969,283.0276794433594,296.8698425292969,300.69219970703125,293.1499938964844,293.1499938964844,279.45001220703125,37353.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936676383018494,1.0,0.0,0.0,3.630077362060547,3.630101442337036,8.792757171249832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4814453125,0.0,1521.189208984375,1895.4371337890625,0.0,3344.48974609375,0.901859700679779,1.0,0.0,3.0,1.0,0.0
17847660,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8687738180160522,0.4391938149929046,0.3973972797393799,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9913328289985656,0.6460437774658203,0.6126173734664917,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.893535315990448,0.4783137738704681,0.3357084989547729,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8536948561668396,0.4164573550224304,0.3968625962734222,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7114932537078857,0.2348348051309585,1.0728284120559692,285.0158996582031,284.95001220703125,301.0784912109375,293.7940673828125,298.12652587890625,297.2650756835937,285.0141906738281,1.0,0.6362142562866211,0.2992879748344421,0.2992879748344421,1.0,1.0,-3.3791704177856445,0.7125728130340576,2.666597604751587,-0.0490725189447402,0.9838030338287354,0.9838030338287354,0.0,182.16827392578125,199.0,58312.5078125,0.0,3253.859130859375,1.0,279.4423522949219,283.1460876464844,296.7913818359375,300.5210266113281,293.1499938964844,293.1499938964844,279.1499938964844,32807.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894934058189392,1.0,0.0,0.0,3.765379905700684,3.765404462814331,9.460429737373488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.8798828125,0.0,1640.7232666015625,1895.4371337890625,0.0,3305.469482421875,0.929015815258026,1.0,0.0,3.0,1.0,0.0
17847720,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8687738180160522,0.4391938149929046,0.3973972797393799,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9913328289985656,0.6460437774658203,0.6126173734664917,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.893535315990448,0.4783137738704681,0.3357084989547729,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8536948561668396,0.4164573550224304,0.3968625962734222,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7114932537078857,0.2348348051309585,1.0728284120559692,285.0158996582031,284.95001220703125,301.0784912109375,293.7940673828125,298.12652587890625,297.2650756835937,285.0141906738281,1.0,0.6362142562866211,0.2992879748344421,0.2992879748344421,1.0,1.0,-3.3791704177856445,0.7125728130340576,2.666597604751587,-0.0490725189447402,0.9838030338287354,0.9838030338287354,0.0,182.16827392578125,199.0,58312.5078125,0.0,3253.859130859375,1.0,279.4423522949219,283.1460876464844,296.7913818359375,300.5210266113281,293.1499938964844,293.1499938964844,279.1499938964844,32807.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894934058189392,1.0,0.0,0.0,3.765379905700684,3.765404462814331,9.460429737373488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.8798828125,0.0,1640.7232666015625,1895.4371337890625,0.0,3305.469482421875,0.929015815258026,1.0,0.0,3.0,1.0,0.0
17847780,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8590981960296631,0.4380757212638855,0.3969742655754089,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9820606112480164,0.645084023475647,0.6118342280387878,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8851219415664673,0.480188637971878,0.337413340806961,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8453700542449951,0.4168455600738525,0.3977410197257995,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7037639617919922,0.2347058057785034,1.0742486715316772,284.8903503417969,284.95001220703125,301.0682983398437,293.7651062011719,298.1117858886719,297.24871826171875,284.8922119140625,1.0,0.6407859325408936,0.2982142269611358,0.2982142269611358,1.0,1.0,-3.384345531463623,0.7107038497924805,2.6736416816711426,-0.0522931702435016,0.8756272196769714,0.8756272196769714,0.0,189.6575622558593,202.0,59098.2265625,0.0,3307.188232421875,1.0,279.156494140625,283.0035095214844,296.8005676269531,300.6510009765625,293.1499938964844,293.1499938964844,279.45001220703125,38668.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003294706344604,1.0,0.0,0.0,3.669250965118408,3.669275522232056,8.983552675090323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9326171875,0.0,1574.7633056640625,1895.4371337890625,0.0,3406.6552734375,0.9114892482757568,1.0,0.0,3.0,1.0,0.0
17847840,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8590981960296631,0.4380757212638855,0.3969742655754089,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9820606112480164,0.645084023475647,0.6118342280387878,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8851219415664673,0.480188637971878,0.337413340806961,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8453700542449951,0.4168455600738525,0.3977410197257995,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7037639617919922,0.2347058057785034,1.0742486715316772,284.8903503417969,284.95001220703125,301.0682983398437,293.7651062011719,298.1117858886719,297.24871826171875,284.8922119140625,1.0,0.6407859325408936,0.2982142269611358,0.2982142269611358,1.0,1.0,-3.384345531463623,0.7107038497924805,2.6736416816711426,-0.0522931702435016,0.8756272196769714,0.8756272196769714,0.0,189.6575622558593,202.0,59098.2265625,0.0,3307.188232421875,1.0,279.156494140625,283.0035095214844,296.8005676269531,300.6510009765625,293.1499938964844,293.1499938964844,279.45001220703125,38668.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003294706344604,1.0,0.0,0.0,3.669250965118408,3.669275522232056,8.983552675090323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9326171875,0.0,1574.7633056640625,1895.4371337890625,0.0,3406.6552734375,0.9114892482757568,1.0,0.0,3.0,1.0,0.0
17847900,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.855521023273468,0.4380382895469665,0.3967371881008148,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9785775542259216,0.6455122232437134,0.6119331121444702,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8822017312049866,0.4815671443939209,0.3382457494735718,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8423582911491394,0.4173288941383362,0.3981010317802429,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7008371949195862,0.2348025292158126,1.074627161026001,285.0130920410156,284.95001220703125,301.06280517578125,293.7504272460937,298.1097412109375,297.2474365234375,285.01519775390625,1.0,0.6425334215164185,0.2976773381233215,0.2976773381233215,1.0,1.0,-3.38606071472168,0.7095290422439575,2.6765315532684326,-0.0539885573089122,0.9583832621574402,0.9583832621574402,0.0,192.5517120361328,202.0,58219.5390625,0.0,3327.869384765625,1.0,279.4020080566406,283.1420288085937,296.72802734375,300.4169921875,293.1499938964844,293.1499938964844,279.45001220703125,34273.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949522376060486,1.0,0.0,0.0,3.713228702545166,3.7132530212402335,9.200186923408182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1787109375,0.0,1591.5172119140625,1895.4371337890625,0.0,3356.488037109375,0.9197996854782104,1.0,0.0,3.0,1.0,0.0
