time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8534246683120728,0.4382071197032928,0.3969261050224304,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.976531445980072,0.6462895274162292,0.6126328706741333,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.88078373670578,0.483139157295227,0.3393616676330566,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8406622409820557,0.4179901480674743,0.398752897977829,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6991256475448608,0.2350342124700546,1.075825333595276,285.0075988769531,284.95001220703125,301.0570068359375,293.735595703125,298.10986328125,297.2491760253906,285.00640869140625,1.0,0.6442438960075378,0.2975322604179382,0.2975322604179382,1.0,1.0,-3.390693187713623,0.7102779746055603,2.680415153503418,-0.0543674156069755,0.9756688475608826,0.9756688475608826,0.0,194.65545654296875,205.0,58367.02734375,0.0,3350.7119140625,1.0,279.4433898925781,283.136962890625,296.7196044921875,300.4518737792969,293.1499938964844,293.1499938964844,279.1499938964844,33412.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893425464630127,1.0,0.0,0.0,3.778557777404785,3.778582572937012,9.526763733447295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.7373046875,0.0,1660.908935546875,1895.4371337890625,0.0,3342.226806640625,0.9322688579559326,1.0,0.0,3.0,1.0,0.0
17848020,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.848483681678772,0.4372476637363434,0.3965287208557129,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9717642068862916,0.6467404365539551,0.6134933829307556,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8772484064102173,0.4852142333984375,0.3411145210266113,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8367345929145813,0.4184613525867462,0.3995841145515442,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6952286958694458,0.2350200712680816,1.077169418334961,284.893798828125,284.95001220703125,301.0445861816406,293.7054748535156,298.10107421875,297.2415771484375,284.8957214355469,1.0,0.6471899747848511,0.2972421646118164,0.2972421646118164,1.0,1.0,-3.3959836959838867,0.7108320593833923,2.6851515769958496,-0.054974265396595,0.8740583062171936,0.8740583062171936,0.0,199.02801513671875,208.0,59100.14453125,0.0,3388.28173828125,1.0,279.1565246582031,283.0042419433594,296.7342834472656,300.5823059082031,293.1499938964844,293.1499938964844,279.45001220703125,38889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902978241443634,1.0,0.0,0.0,3.668729066848755,3.668753862380981,8.980997563412529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9970703125,0.0,1575.8367919921875,1895.4371337890625,0.0,3431.329833984375,0.9116359353065492,1.0,0.0,3.0,1.0,0.0
17848080,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.848483681678772,0.4372476637363434,0.3965287208557129,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9717642068862916,0.6467404365539551,0.6134933829307556,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8772484064102173,0.4852142333984375,0.3411145210266113,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8367345929145813,0.4184613525867462,0.3995841145515442,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6952286958694458,0.2350200712680816,1.077169418334961,284.893798828125,284.95001220703125,301.0445861816406,293.7054748535156,298.10107421875,297.2415771484375,284.8957214355469,1.0,0.6471899747848511,0.2972421646118164,0.2972421646118164,1.0,1.0,-3.3959836959838867,0.7108320593833923,2.6851515769958496,-0.054974265396595,0.8740583062171936,0.8740583062171936,0.0,199.02801513671875,208.0,59100.14453125,0.0,3388.28173828125,1.0,279.1565246582031,283.0042419433594,296.7342834472656,300.5823059082031,293.1499938964844,293.1499938964844,279.45001220703125,38889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902978241443634,1.0,0.0,0.0,3.668729066848755,3.668753862380981,8.980997563412529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9970703125,0.0,1575.8367919921875,1895.4371337890625,0.0,3431.329833984375,0.9116359353065492,1.0,0.0,3.0,1.0,0.0
17848140,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8458497524261475,0.4373899102210998,0.3963949382305145,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.969230055809021,0.6479023694992065,0.6143017411231995,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8756523728370667,0.4874325096607208,0.342483252286911,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8346967101097107,0.4192950129508972,0.4002156555652618,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.693128228187561,0.2352914810180664,1.0781139135360718,285.0175476074219,284.95001220703125,301.0350341796875,293.6834411621094,298.1010131835937,297.24395751953125,285.01678466796875,1.0,0.64909428358078,0.297033280134201,0.297033280134201,1.0,1.0,-3.4003264904022217,0.711383044719696,2.68894362449646,-0.0555799528956413,0.9687933921813964,0.9687933921813964,0.0,201.55552673339844,208.0,58296.6015625,0.0,3413.05859375,1.0,279.4288330078125,283.14306640625,296.6565246582031,300.3660583496094,293.1499938964844,293.1499938964844,279.45001220703125,33494.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896070659160614,1.0,0.0,0.0,3.750423192977905,3.7504477500915527,9.385423140884086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.322265625,0.0,1628.5264892578125,1895.4371337890625,0.0,3366.93017578125,0.9263450503349304,1.0,0.0,3.0,1.0,0.0
17848200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8452572822570801,0.437470018863678,0.3965271413326263,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9686932563781738,0.6483989953994751,0.6148189306259155,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8754715919494629,0.4883268475532532,0.3431418836116791,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8342854380607605,0.4196603894233703,0.4005968570709228,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6926791071891785,0.2354357242584228,1.0788806676864624,285.0105895996094,284.95001220703125,301.0311584472656,293.6748046875,298.1012268066406,297.245361328125,285.00982666015625,1.0,0.6498814225196838,0.2969520390033722,0.2969520390033722,1.0,1.0,-3.403280258178711,0.7119409441947937,2.6913392543792725,-0.0557101108133792,0.976173460483551,0.976173460483551,0.0,202.3260192871093,211.0,58385.12890625,0.0,3424.425048828125,1.0,279.4425048828125,283.1370544433594,296.6576843261719,300.3892822265625,293.1499938964844,293.1499938964844,279.1499938964844,33464.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957858681678772,1.0,0.0,0.0,3.778078079223633,3.7781028747558594,9.524345614408958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.498046875,0.0,1660.749755859375,1895.4371337890625,0.0,3364.271240234375,0.9324180483818054,1.0,0.0,3.0,1.0,0.0
17848260,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8415297269821167,0.4365345537662506,0.3961248993873596,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9650458097457886,0.6489533185958862,0.6157969236373901,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8732002377510071,0.4904949367046356,0.3449402451515198,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8314555883407593,0.42013019323349,0.4014016091823578,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6898162961006165,0.2354575097560882,1.0802738666534424,284.8956604003906,284.95001220703125,301.0167236328125,293.64361572265625,298.0929260253906,297.2389831542969,284.89752197265625,1.0,0.6524288058280945,0.2965275943279266,0.2965275943279266,1.0,1.0,-3.408788681030273,0.7121472358703613,2.696641445159912,-0.056705255061388,0.875712513923645,0.875712513923645,0.0,205.89215087890625,214.0,59146.37890625,0.0,3458.059814453125,1.0,279.156494140625,283.0025329589844,296.67254638671875,300.5223083496094,293.1499938964844,293.1499938964844,279.45001220703125,38809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053471088409424,1.0,0.0,0.0,3.673288583755493,3.67331337928772,9.003334753288073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.072265625,0.0,1580.3865966796875,1895.4371337890625,0.0,3453.3740234375,0.9125900864601136,1.0,0.0,3.0,1.0,0.0
17848320,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8415297269821167,0.4365345537662506,0.3961248993873596,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9650458097457886,0.6489533185958862,0.6157969236373901,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8732002377510071,0.4904949367046356,0.3449402451515198,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8314555883407593,0.42013019323349,0.4014016091823578,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6898162961006165,0.2354575097560882,1.0802738666534424,284.8956604003906,284.95001220703125,301.0167236328125,293.64361572265625,298.0929260253906,297.2389831542969,284.89752197265625,1.0,0.6524288058280945,0.2965275943279266,0.2965275943279266,1.0,1.0,-3.408788681030273,0.7121472358703613,2.696641445159912,-0.056705255061388,0.875712513923645,0.875712513923645,0.0,205.89215087890625,214.0,59146.37890625,0.0,3458.059814453125,1.0,279.156494140625,283.0025329589844,296.67254638671875,300.5223083496094,293.1499938964844,293.1499938964844,279.45001220703125,38809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053471088409424,1.0,0.0,0.0,3.673288583755493,3.67331337928772,9.003334753288073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.072265625,0.0,1580.3865966796875,1895.4371337890625,0.0,3453.3740234375,0.9125900864601136,1.0,0.0,3.0,1.0,0.0
17848380,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.838905394077301,0.436751514673233,0.3961077034473419,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9625080227851868,0.6506001949310303,0.6171128749847412,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.872058093547821,0.4936845898628235,0.3470105528831482,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8295359015464783,0.4213039875030517,0.4023784697055816,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6877778768539429,0.2358790040016174,1.0819638967514038,285.0119323730469,284.95001220703125,301.0013427734375,293.6119384765625,298.0930480957031,297.2433166503906,285.0111389160156,1.0,0.6549012064933777,0.2961031794548034,0.2961031794548034,1.0,1.0,-3.416038274765014,0.7128201723098755,2.7032179832458496,-0.0578610152006149,0.9784857630729676,0.9784857630729676,0.0,208.7979888916016,217.0,58431.05859375,0.0,3492.0771484375,1.0,279.4425354003906,283.135009765625,296.5952453613281,300.32916259765625,293.1499938964844,293.1499938964844,279.1499938964844,33439.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982542157173157,1.0,0.0,0.0,3.783221244812012,3.7832460403442383,9.550294635118917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.982421875,0.0,1666.642333984375,1895.4371337890625,0.0,3387.3056640625,0.9335622787475586,1.0,0.0,3.0,1.0,0.0
17848440,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.838905394077301,0.436751514673233,0.3961077034473419,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9625080227851868,0.6506001949310303,0.6171128749847412,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.872058093547821,0.4936845898628235,0.3470105528831482,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8295359015464783,0.4213039875030517,0.4023784697055816,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6877778768539429,0.2358790040016174,1.0819638967514038,285.0119323730469,284.95001220703125,301.0013427734375,293.6119384765625,298.0930480957031,297.2433166503906,285.0111389160156,1.0,0.6549012064933777,0.2961031794548034,0.2961031794548034,1.0,1.0,-3.416038274765014,0.7128201723098755,2.7032179832458496,-0.0578610152006149,0.9784857630729676,0.9784857630729676,0.0,208.7979888916016,217.0,58431.05859375,0.0,3492.0771484375,1.0,279.4425354003906,283.135009765625,296.5952453613281,300.32916259765625,293.1499938964844,293.1499938964844,279.1499938964844,33439.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982542157173157,1.0,0.0,0.0,3.783221244812012,3.7832460403442383,9.550294635118917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.982421875,0.0,1666.642333984375,1895.4371337890625,0.0,3387.3056640625,0.9335622787475586,1.0,0.0,3.0,1.0,0.0
17848500,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8376331925392151,0.4363803565502167,0.3961178064346313,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9612717628479004,0.6509708762168884,0.6178122758865356,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8715288043022156,0.4948849380016327,0.3480724990367889,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8286299109458923,0.4216125607490539,0.4029184579849243,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.686835527420044,0.2359492927789688,1.0830591917037964,284.8782653808594,284.95001220703125,300.9933166503906,293.5959167480469,298.0896301269531,297.2414245605469,284.8750915527344,1.0,0.6561872363090515,0.2958909571170807,0.2958909571170807,1.0,1.0,-3.420142412185669,0.7132803201675415,2.706861972808838,-0.0582825392484664,0.8884760737419128,0.8884760737419128,0.0,210.28013610839844,217.0,59475.31640625,0.0,3510.430908203125,1.0,279.194580078125,282.9811096191406,296.63494873046875,300.5386962890625,293.1499938964844,293.1499938964844,279.1499938964844,37105.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051503539085388,1.0,0.0,0.0,3.761857509613037,3.761882781982422,9.442738928555628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5205078125,0.0,1669.7342529296875,1895.4371337890625,0.0,3451.5439453125,0.9291505813598632,1.0,0.0,3.0,1.0,0.0
17848560,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.835564136505127,0.4358030557632446,0.3956877291202545,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9591141939163208,0.6510995626449585,0.6180402636528015,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.870183527469635,0.4959093928337097,0.3488452732563019,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8270207643508911,0.4217346608638763,0.4031417369842529,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6852215528488159,0.2358892261981964,1.0832866430282593,284.89569091796875,284.95001220703125,300.9850769042969,293.5798034667969,298.0845031738281,297.2371826171875,284.8974914550781,1.0,0.6573159694671631,0.2956865131855011,0.2956865131855011,1.0,1.0,-3.4213738441467285,0.7129808664321899,2.708392858505249,-0.0588578544557094,0.877579927444458,0.877579927444458,0.0,212.1741485595703,220.0,59207.9140625,0.0,3524.414306640625,1.0,279.15679931640625,282.99920654296875,296.60906982421875,300.46209716796875,293.1499938964844,293.1499938964844,279.45001220703125,38729.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907881200313568,1.0,0.0,0.0,3.680600643157959,3.6806254386901855,9.039214319273016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.40625,0.0,1588.074462890625,1895.4371337890625,0.0,3476.93017578125,0.9142317175865172,1.0,0.0,3.0,1.0,0.0
17848620,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8331608772277832,0.4360008835792541,0.3956515789031982,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.956704318523407,0.6526809930801392,0.6192924380302429,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8692761659622192,0.4991617202758789,0.3509553670883178,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8252696990966797,0.4228678047657013,0.4040770530700683,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6833534836769104,0.2362922132015228,1.0848839282989502,285.0120544433594,284.95001220703125,300.96795654296875,293.5472412109375,298.0843200683594,297.2416687011719,285.01129150390625,1.0,0.6596998572349548,0.2952776253223419,0.2952776253223419,1.0,1.0,-3.428410291671753,0.7136350870132446,2.7147750854492188,-0.0599799789488315,0.980429470539093,0.980429470539093,0.0,214.9845733642578,223.0,58480.03125,0.0,3557.61376953125,1.0,279.4425964355469,283.13201904296875,296.5307922363281,300.2674560546875,293.1499938964844,293.1499938964844,279.1499938964844,33453.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008612036705016,1.0,0.0,0.0,3.78953218460083,3.789557218551636,9.58218379309983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4150390625,0.0,1674.2327880859375,1895.4371337890625,0.0,3411.61083984375,0.9349939823150636,1.0,0.0,3.0,1.0,0.0
17848680,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8331608772277832,0.4360008835792541,0.3956515789031982,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.956704318523407,0.6526809930801392,0.6192924380302429,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8692761659622192,0.4991617202758789,0.3509553670883178,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8252696990966797,0.4228678047657013,0.4040770530700683,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6833534836769104,0.2362922132015228,1.0848839282989502,285.0120544433594,284.95001220703125,300.96795654296875,293.5472412109375,298.0843200683594,297.2416687011719,285.01129150390625,1.0,0.6596998572349548,0.2952776253223419,0.2952776253223419,1.0,1.0,-3.428410291671753,0.7136350870132446,2.7147750854492188,-0.0599799789488315,0.980429470539093,0.980429470539093,0.0,214.9845733642578,223.0,58480.03125,0.0,3557.61376953125,1.0,279.4425964355469,283.13201904296875,296.5307922363281,300.2674560546875,293.1499938964844,293.1499938964844,279.1499938964844,33453.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008612036705016,1.0,0.0,0.0,3.78953218460083,3.789557218551636,9.58218379309983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4150390625,0.0,1674.2327880859375,1895.4371337890625,0.0,3411.61083984375,0.9349939823150636,1.0,0.0,3.0,1.0,0.0
17848740,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8300132751464844,0.4350330233573913,0.3952158987522125,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9533841013908386,0.6531026363372803,0.6201540231704712,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8676056861877441,0.5014363527297974,0.3528272807598114,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8228904604911804,0.4232536852359772,0.4048000574111938,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6809424161911011,0.2362803369760513,1.0861091613769531,284.8948059082031,284.95001220703125,300.95001220703125,293.5142822265625,298.0754699707031,297.235595703125,284.8966064453125,1.0,0.6620491147041321,0.2948687374591827,0.2948687374591827,1.0,1.0,-3.4335272312164307,0.7137545943260193,2.7197725772857666,-0.0609616450965404,0.8786745071411133,0.8786745071411133,0.0,218.31350708007807,226.0,59261.40234375,0.0,3589.35595703125,1.0,279.1564025878906,282.9951477050781,296.5439453125,300.39971923828125,293.1499938964844,293.1499938964844,279.45001220703125,38775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105550050735474,1.0,0.0,0.0,3.687377452850342,3.687402486801148,9.0725319523699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3095703125,0.0,1596.128173828125,1895.4371337890625,0.0,3501.75341796875,0.9156761169433594,1.0,0.0,3.0,1.0,0.0
17848800,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8300132751464844,0.4350330233573913,0.3952158987522125,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9533841013908386,0.6531026363372803,0.6201540231704712,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8676056861877441,0.5014363527297974,0.3528272807598114,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8228904604911804,0.4232536852359772,0.4048000574111938,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6809424161911011,0.2362803369760513,1.0861091613769531,284.8948059082031,284.95001220703125,300.95001220703125,293.5142822265625,298.0754699707031,297.235595703125,284.8966064453125,1.0,0.6620491147041321,0.2948687374591827,0.2948687374591827,1.0,1.0,-3.4335272312164307,0.7137545943260193,2.7197725772857666,-0.0609616450965404,0.8786745071411133,0.8786745071411133,0.0,218.31350708007807,226.0,59261.40234375,0.0,3589.35595703125,1.0,279.1564025878906,282.9951477050781,296.5439453125,300.39971923828125,293.1499938964844,293.1499938964844,279.45001220703125,38775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105550050735474,1.0,0.0,0.0,3.687377452850342,3.687402486801148,9.0725319523699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3095703125,0.0,1596.128173828125,1895.4371337890625,0.0,3501.75341796875,0.9156761169433594,1.0,0.0,3.0,1.0,0.0
17848860,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8277254700660706,0.43521848320961,0.3951576650142669,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9509992599487304,0.6546008586883545,0.6213159561157227,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.86683189868927,0.5047569870948792,0.3549748957157135,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.821212649345398,0.4243494272232055,0.4056914746761322,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6791645288467407,0.2366667985916137,1.0876082181930542,285.01226806640625,284.95001220703125,300.9296875,293.4790344238281,298.07470703125,297.240234375,285.0110778808594,1.0,0.6643766760826111,0.2944785058498382,0.2944785058498382,1.0,1.0,-3.44030237197876,0.7143859267234802,2.7259163856506348,-0.0620474070310592,0.9821258783340454,0.9821258783340454,0.0,221.1012725830078,229.0,58519.62890625,0.0,3622.027587890625,1.0,279.4434814453125,283.12896728515625,296.462646484375,300.2021179199219,293.1499938964844,293.1499938964844,279.1499938964844,33425.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036015272140504,1.0,0.0,0.0,3.79675555229187,3.796780586242676,9.618748890716231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.4921875,0.0,1682.6163330078125,1895.4371337890625,0.0,3437.13232421875,0.9363476037979126,1.0,0.0,3.0,1.0,0.0
17848920,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8277254700660706,0.43521848320961,0.3951576650142669,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9509992599487304,0.6546008586883545,0.6213159561157227,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.86683189868927,0.5047569870948792,0.3549748957157135,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.821212649345398,0.4243494272232055,0.4056914746761322,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6791645288467407,0.2366667985916137,1.0876082181930542,285.01226806640625,284.95001220703125,300.9296875,293.4790344238281,298.07470703125,297.240234375,285.0110778808594,1.0,0.6643766760826111,0.2944785058498382,0.2944785058498382,1.0,1.0,-3.44030237197876,0.7143859267234802,2.7259163856506348,-0.0620474070310592,0.9821258783340454,0.9821258783340454,0.0,221.1012725830078,229.0,58519.62890625,0.0,3622.027587890625,1.0,279.4434814453125,283.12896728515625,296.462646484375,300.2021179199219,293.1499938964844,293.1499938964844,279.1499938964844,33425.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036015272140504,1.0,0.0,0.0,3.79675555229187,3.796780586242676,9.618748890716231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.4921875,0.0,1682.6163330078125,1895.4371337890625,0.0,3437.13232421875,0.9363476037979126,1.0,0.0,3.0,1.0,0.0
17848980,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8247182965278625,0.434233158826828,0.3947144746780395,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9477227330207824,0.6549171805381775,0.6220961213111877,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8653265833854675,0.5070828795433044,0.3568895757198334,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8189257383346558,0.4246927499771118,0.4063804447650909,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6768752932548523,0.2366397976875305,1.0887720584869385,284.8940124511719,284.95001220703125,300.9056396484375,293.4398498535156,298.0645751953125,297.2343139648437,284.89581298828125,1.0,0.666680634021759,0.2940882742404938,0.2940882742404938,1.0,1.0,-3.445249319076538,0.714510440826416,2.730738878250122,-0.0629760026931762,0.8794520497322083,0.8794520497322083,0.0,224.41001892089844,232.0,59292.19921875,0.0,3653.432861328125,1.0,279.1563720703125,282.9915466308594,296.47125244140625,300.3299865722656,293.1499938964844,293.1499938964844,279.45001220703125,38794.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913688600063324,1.0,0.0,0.0,3.6927318572998047,3.6927568912506095,9.098899340642674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0185546875,0.0,1602.3858642578125,1895.4371337890625,0.0,3530.80322265625,0.9168685674667358,1.0,0.0,3.0,1.0,0.0
17849040,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8247182965278625,0.434233158826828,0.3947144746780395,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9477227330207824,0.6549171805381775,0.6220961213111877,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8653265833854675,0.5070828795433044,0.3568895757198334,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8189257383346558,0.4246927499771118,0.4063804447650909,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6768752932548523,0.2366397976875305,1.0887720584869385,284.8940124511719,284.95001220703125,300.9056396484375,293.4398498535156,298.0645751953125,297.2343139648437,284.89581298828125,1.0,0.666680634021759,0.2940882742404938,0.2940882742404938,1.0,1.0,-3.445249319076538,0.714510440826416,2.730738878250122,-0.0629760026931762,0.8794520497322083,0.8794520497322083,0.0,224.41001892089844,232.0,59292.19921875,0.0,3653.432861328125,1.0,279.1563720703125,282.9915466308594,296.47125244140625,300.3299865722656,293.1499938964844,293.1499938964844,279.45001220703125,38794.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913688600063324,1.0,0.0,0.0,3.6927318572998047,3.6927568912506095,9.098899340642674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0185546875,0.0,1602.3858642578125,1895.4371337890625,0.0,3530.80322265625,0.9168685674667358,1.0,0.0,3.0,1.0,0.0
17849100,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8232423067092896,0.434220016002655,0.3944669067859649,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.94608336687088,0.6555023193359375,0.6224031448364258,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8646129369735718,0.508682370185852,0.3578360378742218,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8177789449691772,0.4251352548599243,0.4066570103168487,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6757153868675232,0.2367658615112304,1.08907949924469,285.0175476074219,284.95001220703125,300.8923034667969,293.4188842773437,298.06268310546875,297.235595703125,285.0199279785156,1.0,0.6677539944648743,0.2938931584358215,0.2938931584358215,1.0,1.0,-3.44715428352356,0.7144231200218201,2.732731342315674,-0.0636095106601715,0.9639298319816588,0.9639298319816588,0.0,226.0050201416016,232.0,58377.97265625,0.0,3667.450439453125,1.0,279.40301513671875,283.13165283203125,296.3955078125,300.09197998046875,293.1499938964844,293.1499938964844,279.45001220703125,34386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083920121192932,1.0,0.0,0.0,3.73454523086548,3.734569787979126,9.30612145566556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.623046875,0.0,1616.927978515625,1895.4371337890625,0.0,3481.675048828125,0.92477148771286,1.0,0.0,3.0,1.0,0.0
17849160,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8225062489509583,0.434395968914032,0.3946357369422912,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9453415274620056,0.6563123464584351,0.6231553554534912,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8646591305732727,0.5104628801345825,0.3590757548809051,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8172913193702698,0.4257459044456482,0.407230794429779,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6751737594604492,0.2370101660490036,1.090201497077942,285.01177978515625,284.95001220703125,300.8781433105469,293.3970947265625,298.062255859375,297.23907470703125,285.0105895996094,1.0,0.668964147567749,0.2936930358409881,0.2936930358409881,1.0,1.0,-3.4517898559570312,0.7150576710700989,2.736732006072998,-0.0640875324606895,0.9825663566589355,0.9825663566589355,0.0,227.1932678222656,235.0,58522.83203125,0.0,3685.728271484375,1.0,279.4434509277344,283.1260070800781,296.3819274902344,300.1230163574219,293.1499938964844,293.1499938964844,279.1499938964844,33458.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070267677307128,1.0,0.0,0.0,3.800004005432129,3.800029039382935,9.635214155423457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.0517578125,0.0,1686.75146484375,1895.4371337890625,0.0,3468.990478515625,0.9371630549430848,1.0,0.0,3.0,1.0,0.0
17849220,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.819585382938385,0.4333941638469696,0.39417764544487,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9420959949493408,0.6565394401550293,0.6238508224487305,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8632844090461731,0.5128394365310669,0.3610275983810425,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8150569200515747,0.4260467886924743,0.4078807830810547,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6729815602302551,0.236964926123619,1.0912888050079346,284.89337158203125,284.95001220703125,300.8474426269531,293.3511962890625,298.0507507324219,297.2333374023437,284.8951721191406,1.0,0.6712259650230408,0.2932927310466766,0.2932927310466766,1.0,1.0,-3.4565229415893555,0.7150865793228149,2.74143648147583,-0.0650565475225448,0.8793786764144897,0.8793786764144897,0.0,230.4970245361328,238.0,59277.0,0.0,3716.7666015625,1.0,279.1563415527344,282.9884948730469,296.38330078125,300.2421264648437,293.1499938964844,293.1499938964844,279.45001220703125,38836.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917242169380188,1.0,0.0,0.0,3.694680213928223,3.694705247879028,9.108503036259208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.0859375,0.0,1604.9285888671875,1895.4371337890625,0.0,3563.68603515625,0.91732919216156,1.0,0.0,3.0,1.0,0.0
17849280,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.819585382938385,0.4333941638469696,0.39417764544487,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9420959949493408,0.6565394401550293,0.6238508224487305,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8632844090461731,0.5128394365310669,0.3610275983810425,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8150569200515747,0.4260467886924743,0.4078807830810547,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6729815602302551,0.236964926123619,1.0912888050079346,284.89337158203125,284.95001220703125,300.8474426269531,293.3511962890625,298.0507507324219,297.2333374023437,284.8951721191406,1.0,0.6712259650230408,0.2932927310466766,0.2932927310466766,1.0,1.0,-3.4565229415893555,0.7150865793228149,2.74143648147583,-0.0650565475225448,0.8793786764144897,0.8793786764144897,0.0,230.4970245361328,238.0,59277.0,0.0,3716.7666015625,1.0,279.1563415527344,282.9884948730469,296.38330078125,300.2421264648437,293.1499938964844,293.1499938964844,279.45001220703125,38836.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917242169380188,1.0,0.0,0.0,3.694680213928223,3.694705247879028,9.108503036259208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.0859375,0.0,1604.9285888671875,1895.4371337890625,0.0,3563.68603515625,0.91732919216156,1.0,0.0,3.0,1.0,0.0
17849340,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8176990747451782,0.4335030913352966,0.3940075635910034,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9400148391723632,0.6575722098350525,0.6245307326316833,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8626682162284851,0.5155823230743408,0.3627408146858215,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8136287927627563,0.4268397986888885,0.408458411693573,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6715397834777832,0.2372296303510666,1.0921568870544434,285.0175170898437,284.95001220703125,300.82080078125,293.3124389648437,298.0478515625,297.23712158203125,285.01629638671875,1.0,0.6729826927185059,0.2929725050926208,0.2929725050926208,1.0,1.0,-3.4609251022338867,0.7152820825576782,2.745642900466919,-0.0660234093666076,0.9777981638908386,0.9777981638908386,0.0,232.8035430908203,238.0,58426.4609375,0.0,3741.19775390625,1.0,279.4354248046875,283.12896728515625,296.29022216796875,300.0146484375,293.1499938964844,293.1499938964844,279.45001220703125,33470.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106272459030152,1.0,0.0,0.0,3.78145432472229,3.7814791202545166,9.541375902699656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.5458984375,0.0,1664.790283203125,1895.4371337890625,0.0,3502.424072265625,0.9331786632537842,1.0,0.0,3.0,1.0,0.0
17849400,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8174294829368591,0.4335381090641022,0.3940840065479278,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9397437572479248,0.6578524708747864,0.6248331665992737,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8627189993858337,0.5162796378135681,0.363254576921463,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8134555816650391,0.4270603060722351,0.4086938202381134,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6713513135910034,0.2373171001672744,1.0926367044448853,285.0107727050781,284.95001220703125,300.8138427734375,293.302490234375,298.0471496582031,297.23828125,285.00958251953125,1.0,0.6734691262245178,0.2928924560546875,0.2928924560546875,1.0,1.0,-3.4628591537475586,0.715554416179657,2.747304677963257,-0.0661953911185264,0.9818395376205444,0.9818395376205444,0.0,233.27420043945312,241.0,58485.5078125,0.0,3748.73486328125,1.0,279.4435119628906,283.12286376953125,296.2877502441406,300.0274353027344,293.1499938964844,293.1499938964844,279.1499938964844,33505.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106372594833374,1.0,0.0,0.0,3.800852537155152,3.800877809524536,9.639518339099595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.404296875,0.0,1688.1329345703125,1895.4371337890625,0.0,3502.51708984375,0.9373254776000975,1.0,0.0,3.0,1.0,0.0
17849460,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8145511746406555,0.4325172305107116,0.3936074376106262,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9365338683128356,0.6579926609992981,0.6254473328590393,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8614537119865417,0.5187010169029236,0.3652389049530029,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8112460970878601,0.4273176491260528,0.4093033969402313,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6692427396774292,0.2372521609067917,1.0936386585235596,284.8930358886719,284.95001220703125,300.7776184082031,293.2513732910156,298.03448486328125,297.232666015625,284.8948059082031,1.0,0.6756904125213623,0.2924719452857971,0.2924719452857971,1.0,1.0,-3.467360019683838,0.7154530882835388,2.7519068717956543,-0.0672348514199256,0.8786627054214478,0.8786627054214478,0.0,236.5798797607422,244.0,59219.69140625,0.0,3779.386474609375,1.0,279.1563415527344,282.986083984375,296.28375244140625,300.1394348144531,293.1499938964844,293.1499938964844,279.45001220703125,38881.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92090106010437,1.0,0.0,0.0,3.693418741226196,3.693443536758423,9.102283797801648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6865234375,0.0,1603.8270263671875,1895.4371337890625,0.0,3597.471923828125,0.91708242893219,1.0,0.0,3.0,1.0,0.0
17849520,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8145511746406555,0.4325172305107116,0.3936074376106262,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9365338683128356,0.6579926609992981,0.6254473328590393,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8614537119865417,0.5187010169029236,0.3652389049530029,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8112460970878601,0.4273176491260528,0.4093033969402313,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6692427396774292,0.2372521609067917,1.0936386585235596,284.8930358886719,284.95001220703125,300.7776184082031,293.2513732910156,298.03448486328125,297.232666015625,284.8948059082031,1.0,0.6756904125213623,0.2924719452857971,0.2924719452857971,1.0,1.0,-3.467360019683838,0.7154530882835388,2.7519068717956543,-0.0672348514199256,0.8786627054214478,0.8786627054214478,0.0,236.5798797607422,244.0,59219.69140625,0.0,3779.386474609375,1.0,279.1563415527344,282.986083984375,296.28375244140625,300.1394348144531,293.1499938964844,293.1499938964844,279.45001220703125,38881.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92090106010437,1.0,0.0,0.0,3.693418741226196,3.693443536758423,9.102283797801648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6865234375,0.0,1603.8270263671875,1895.4371337890625,0.0,3597.471923828125,0.91708242893219,1.0,0.0,3.0,1.0,0.0
17849580,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8124261498451233,0.4326371550559997,0.3935011327266693,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.93422132730484,0.6592181921005249,0.6263558268547058,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8609820008277893,0.5221924781799316,0.3675054013729095,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8096649050712585,0.4282886683940887,0.4100811779499054,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6676813960075378,0.2375851273536682,1.0949121713638306,285.0097351074219,284.95001220703125,300.7390441894531,293.1982116699219,298.0298156738281,297.2376403808594,285.0089416503906,1.0,0.6778953075408936,0.2920514047145843,0.2920514047145843,1.0,1.0,-3.47350811958313,0.7157993316650391,2.757708787918091,-0.068443551659584,0.9801822900772096,0.9801822900772096,0.0,239.3511657714844,247.0,58410.14453125,0.0,3811.05419921875,1.0,279.442626953125,283.1203918457031,296.18414306640625,299.9190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33588.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91435307264328,1.0,0.0,0.0,3.7970006465911865,3.797025680541992,9.619990350984151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.7861328125,0.0,1684.1756591796875,1895.4371337890625,0.0,3536.95654296875,0.9367704391479492,1.0,0.0,3.0,1.0,0.0
17849640,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8124261498451233,0.4326371550559997,0.3935011327266693,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.93422132730484,0.6592181921005249,0.6263558268547058,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8609820008277893,0.5221924781799316,0.3675054013729095,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8096649050712585,0.4282886683940887,0.4100811779499054,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6676813960075378,0.2375851273536682,1.0949121713638306,285.0097351074219,284.95001220703125,300.7390441894531,293.1982116699219,298.0298156738281,297.2376403808594,285.0089416503906,1.0,0.6778953075408936,0.2920514047145843,0.2920514047145843,1.0,1.0,-3.47350811958313,0.7157993316650391,2.757708787918091,-0.068443551659584,0.9801822900772096,0.9801822900772096,0.0,239.3511657714844,247.0,58410.14453125,0.0,3811.05419921875,1.0,279.442626953125,283.1203918457031,296.18414306640625,299.9190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33588.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91435307264328,1.0,0.0,0.0,3.7970006465911865,3.797025680541992,9.619990350984151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.7861328125,0.0,1684.1756591796875,1895.4371337890625,0.0,3536.95654296875,0.9367704391479492,1.0,0.0,3.0,1.0,0.0
17849700,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8113610744476318,0.4322215020656585,0.3934687972068786,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9330812692642212,0.6593754887580872,0.6268615126609802,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8607510924339294,0.523514986038208,0.3686620593070984,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8088948130607605,0.4284909665584564,0.4105242490768432,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6669497489929199,0.2376086413860321,1.0958009958267212,284.87615966796875,284.95001220703125,300.718994140625,293.1709899902344,298.0238952636719,297.2360534667969,284.87310791015625,1.0,0.6790614128112793,0.2918411493301391,0.2918411493301391,1.0,1.0,-3.4770777225494385,0.7160991430282593,2.7609786987304688,-0.0688868761062622,0.8894254565238953,0.8894254565238953,0.0,240.7935485839844,247.0,59431.86328125,0.0,3828.48486328125,1.0,279.1943054199219,282.966796875,296.2126159667969,300.11505126953125,293.1499938964844,293.1499938964844,279.1499938964844,37247.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215043187141418,1.0,0.0,0.0,3.773015022277832,3.773040533065796,9.498835424892604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.115234375,0.0,1684.0362548828125,1895.4371337890625,0.0,3603.034423828125,0.9317549467086792,1.0,0.0,3.0,1.0,0.0
17849760,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8095455169677734,0.4316032826900482,0.3930016160011291,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9310500025749208,0.6592745184898376,0.6268815398216248,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8598077297210693,0.5246588587760925,0.3695155382156372,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8074535131454468,0.4285055100917816,0.4106464684009552,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6656460762023926,0.2375025749206543,1.095820069313049,284.89337158203125,284.95001220703125,300.69842529296875,293.14337158203125,298.0162353515625,297.232177734375,284.8951416015625,1.0,0.6800743341445923,0.2916362881660461,0.2916362881660461,1.0,1.0,-3.4777395725250244,0.7156333327293396,2.76210618019104,-0.0694834738969802,0.8776884078979492,0.8776884078979492,0.0,242.6623687744141,250.0,59127.6640625,0.0,3841.231689453125,1.0,279.15673828125,282.9847412109375,296.175537109375,300.0252685546875,293.1499938964844,293.1499938964844,279.45001220703125,38874.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245395660400392,1.0,0.0,0.0,3.6893720626831055,3.689397096633911,9.08234994767554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.755859375,0.0,1599.1512451171875,1895.4371337890625,0.0,3630.991943359375,0.9162732362747192,1.0,0.0,3.0,1.0,0.0
