time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8074191212654114,0.4317007958889007,0.3928810656070709,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9287812113761902,0.6604115962982178,0.6277124881744385,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8594166040420532,0.5281970500946045,0.3718165159225464,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8058750033378601,0.4294353127479553,0.4113883674144745,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6641482710838318,0.237818107008934,1.0970226526260376,285.00897216796875,284.95001220703125,300.656005859375,293.0872497558594,298.0107116699219,297.2372131347656,285.0081787109375,1.0,0.6822415590286255,0.2912265956401825,0.2912265956401825,1.0,1.0,-3.4836902618408203,0.7159533500671387,2.7677369117736816,-0.070665493607521,0.9782402515411376,0.9782402515411376,0.0,245.43003845214844,253.0,58307.0546875,0.0,3872.57470703125,1.0,279.442626953125,283.1181640625,296.0730285644531,299.8011474609375,293.1499938964844,293.1499938964844,279.1499938964844,33605.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179806709289552,1.0,0.0,0.0,3.792570352554321,3.792595386505127,9.597554253559792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.65625,0.0,1679.0263671875,1895.4371337890625,0.0,3570.510986328125,0.9357807636260986,1.0,0.0,3.0,1.0,0.0
17849880,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8074191212654114,0.4317007958889007,0.3928810656070709,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9287812113761902,0.6604115962982178,0.6277124881744385,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8594166040420532,0.5281970500946045,0.3718165159225464,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8058750033378601,0.4294353127479553,0.4113883674144745,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6641482710838318,0.237818107008934,1.0970226526260376,285.00897216796875,284.95001220703125,300.656005859375,293.0872497558594,298.0107116699219,297.2372131347656,285.0081787109375,1.0,0.6822415590286255,0.2912265956401825,0.2912265956401825,1.0,1.0,-3.4836902618408203,0.7159533500671387,2.7677369117736816,-0.070665493607521,0.9782402515411376,0.9782402515411376,0.0,245.43003845214844,253.0,58307.0546875,0.0,3872.57470703125,1.0,279.442626953125,283.1181640625,296.0730285644531,299.8011474609375,293.1499938964844,293.1499938964844,279.1499938964844,33605.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179806709289552,1.0,0.0,0.0,3.792570352554321,3.792595386505127,9.597554253559792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.65625,0.0,1679.0263671875,1895.4371337890625,0.0,3570.510986328125,0.9357807636260986,1.0,0.0,3.0,1.0,0.0
17849940,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8045085668563843,0.4306477606296539,0.3923641145229339,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9256717562675476,0.6603763103485107,0.6281538605690002,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8583300709724426,0.5306959748268127,0.3738516271114349,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8036656975746155,0.4296090006828308,0.4119142889976501,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6621896028518677,0.237717792391777,1.0978554487228394,284.8932800292969,284.95001220703125,300.6120910644531,293.0301818847656,297.9964294433594,297.23175048828125,284.89501953125,1.0,0.684381365776062,0.2908169031143188,0.2908169031143188,1.0,1.0,-3.487691879272461,0.7157379984855652,2.771953821182251,-0.0716944634914398,0.8759454488754272,0.8759454488754272,0.0,248.74365234375,256.0,59007.27734375,0.0,3902.34228515625,1.0,279.1564025878906,282.9831237792969,296.0624389648437,299.9039611816406,293.1499938964844,293.1499938964844,279.45001220703125,38951.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281796216964722,1.0,0.0,0.0,3.6830894947052,3.6831142902374254,9.05144304397254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.95751953125,0.0,1592.5753173828125,1895.4371337890625,0.0,3664.4443359375,0.9148483872413636,1.0,0.0,3.0,1.0,0.0
17850000,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8045085668563843,0.4306477606296539,0.3923641145229339,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9256717562675476,0.6603763103485107,0.6281538605690002,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8583300709724426,0.5306959748268127,0.3738516271114349,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8036656975746155,0.4296090006828308,0.4119142889976501,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6621896028518677,0.237717792391777,1.0978554487228394,284.8932800292969,284.95001220703125,300.6120910644531,293.0301818847656,297.9964294433594,297.23175048828125,284.89501953125,1.0,0.684381365776062,0.2908169031143188,0.2908169031143188,1.0,1.0,-3.487691879272461,0.7157379984855652,2.771953821182251,-0.0716944634914398,0.8759454488754272,0.8759454488754272,0.0,248.74365234375,256.0,59007.27734375,0.0,3902.34228515625,1.0,279.1564025878906,282.9831237792969,296.0624389648437,299.9039611816406,293.1499938964844,293.1499938964844,279.45001220703125,38951.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281796216964722,1.0,0.0,0.0,3.6830894947052,3.6831142902374254,9.05144304397254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.95751953125,0.0,1592.5753173828125,1895.4371337890625,0.0,3664.4443359375,0.9148483872413636,1.0,0.0,3.0,1.0,0.0
17850060,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8023868203163147,0.430724948644638,0.3922261297702789,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9234486222267152,0.6614230275154114,0.628900408744812,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8580045104026794,0.5342753529548645,0.3761798143386841,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8021103143692017,0.4304982721805572,0.412617564201355,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6607473492622375,0.2380165755748748,1.0989816188812256,285.00830078125,284.95001220703125,300.56695556640625,292.9725952148437,297.9902648925781,297.2367858886719,285.00750732421875,1.0,0.6865092515945435,0.2904336154460907,0.2904336154460907,1.0,1.0,-3.493414640426636,0.7160704135894775,2.777344226837158,-0.0728061348199844,0.9758577942848206,0.9758577942848206,0.0,251.5105743408203,259.0,58182.09765625,0.0,3933.284912109375,1.0,279.44256591796875,283.11627197265625,295.9579772949219,299.6773376464844,293.1499938964844,293.1499938964844,279.1499938964844,33614.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215182065963744,1.0,0.0,0.0,3.786311149597168,3.7863361835479736,9.56590156420134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.7724609375,0.0,1671.660400390625,1895.4371337890625,0.0,3603.16259765625,0.9343767166137696,1.0,0.0,3.0,1.0,0.0
17850120,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8023868203163147,0.430724948644638,0.3922261297702789,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9234486222267152,0.6614230275154114,0.628900408744812,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8580045104026794,0.5342753529548645,0.3761798143386841,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8021103143692017,0.4304982721805572,0.412617564201355,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6607473492622375,0.2380165755748748,1.0989816188812256,285.00830078125,284.95001220703125,300.56695556640625,292.9725952148437,297.9902648925781,297.2367858886719,285.00750732421875,1.0,0.6865092515945435,0.2904336154460907,0.2904336154460907,1.0,1.0,-3.493414640426636,0.7160704135894775,2.777344226837158,-0.0728061348199844,0.9758577942848206,0.9758577942848206,0.0,251.5105743408203,259.0,58182.09765625,0.0,3933.284912109375,1.0,279.44256591796875,283.11627197265625,295.9579772949219,299.6773376464844,293.1499938964844,293.1499938964844,279.1499938964844,33614.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215182065963744,1.0,0.0,0.0,3.786311149597168,3.7863361835479736,9.56590156420134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.7724609375,0.0,1671.660400390625,1895.4371337890625,0.0,3603.16259765625,0.9343767166137696,1.0,0.0,3.0,1.0,0.0
17850180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7995345592498779,0.4296575784683227,0.3916935920715332,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9204197525978088,0.6612980365753174,0.6292561888694763,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8569979667663574,0.5368027091026306,0.3782354891300201,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7999550700187683,0.4306322038173675,0.4131051898002624,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6588634252548218,0.2379006743431091,1.0997428894042969,284.8936767578125,284.95001220703125,300.5208740234375,292.9148254394531,297.9754943847656,297.2313842773437,284.8953857421875,1.0,0.6886095404624939,0.2900503277778625,0.2900503277778625,1.0,1.0,-3.49718713760376,0.7158715724945068,2.781315565109253,-0.0737594738602638,0.8742069602012634,0.8742069602012634,0.0,254.82411193847656,262.0,58868.8203125,0.0,3962.61474609375,1.0,279.1564636230469,282.9823608398437,295.94677734375,299.7784729003906,293.1499938964844,293.1499938964844,279.45001220703125,38973.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931662142276764,1.0,0.0,0.0,3.675278425216675,3.675303220748901,9.01309192613553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.51123046875,0.0,1583.878662109375,1895.4371337890625,0.0,3696.3671875,0.9131348133087158,1.0,0.0,3.0,1.0,0.0
17850240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7995345592498779,0.4296575784683227,0.3916935920715332,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9204197525978088,0.6612980365753174,0.6292561888694763,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8569979667663574,0.5368027091026306,0.3782354891300201,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7999550700187683,0.4306322038173675,0.4131051898002624,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6588634252548218,0.2379006743431091,1.0997428894042969,284.8936767578125,284.95001220703125,300.5208740234375,292.9148254394531,297.9754943847656,297.2313842773437,284.8953857421875,1.0,0.6886095404624939,0.2900503277778625,0.2900503277778625,1.0,1.0,-3.49718713760376,0.7158715724945068,2.781315565109253,-0.0737594738602638,0.8742069602012634,0.8742069602012634,0.0,254.82411193847656,262.0,58868.8203125,0.0,3962.61474609375,1.0,279.1564636230469,282.9823608398437,295.94677734375,299.7784729003906,293.1499938964844,293.1499938964844,279.45001220703125,38973.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931662142276764,1.0,0.0,0.0,3.675278425216675,3.675303220748901,9.01309192613553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.51123046875,0.0,1583.878662109375,1895.4371337890625,0.0,3696.3671875,0.9131348133087158,1.0,0.0,3.0,1.0,0.0
17850300,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7981497049331665,0.429601103067398,0.3914136588573456,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.918940007686615,0.6616716384887695,0.6293659210205078,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8565404415130615,0.5385269522666931,0.3792606890201568,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7988877296447754,0.4309776425361633,0.4132894873619079,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6579136252403259,0.2379848361015319,1.0998622179031372,285.01446533203125,284.95001220703125,300.49755859375,292.885986328125,297.9715270996094,297.23291015625,285.01629638671875,1.0,0.6895856857299805,0.2898586988449096,0.2898586988449096,1.0,1.0,-3.498573303222656,0.7156429290771484,2.782930374145508,-0.0744014903903007,0.956575870513916,0.956575870513916,0.0,256.4081115722656,262.0,57936.45703125,0.0,3975.60986328125,1.0,279.4021301269531,283.1196594238281,295.8625183105469,299.531494140625,293.1499938964844,293.1499938964844,279.45001220703125,34443.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263200759887696,1.0,0.0,0.0,3.717553853988648,3.717578172683716,9.221632808475988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.55078125,0.0,1597.767333984375,1895.4371337890625,0.0,3647.365478515625,0.9208939075469972,1.0,0.0,3.0,1.0,0.0
17850360,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7974566221237183,0.4297133684158325,0.3915329575538635,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9182423949241638,0.6622506380081177,0.6299107670783997,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8567192554473877,0.5404133200645447,0.380580872297287,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7984273433685303,0.4314809143543243,0.4137674868106842,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6574674844741821,0.2381829917430877,1.1007896661758425,285.0080871582031,284.95001220703125,300.47412109375,292.85723876953125,297.9689636230469,297.23638916015625,285.00689697265625,1.0,0.6906977295875549,0.2896641194820404,0.2896641194820404,1.0,1.0,-3.502647638320923,0.7161218523979187,2.7865259647369385,-0.074888601899147,0.973522126674652,0.973522126674652,0.0,257.596923828125,265.0,58043.5078125,0.0,3993.095947265625,1.0,279.4434509277344,283.11480712890625,295.8411865234375,299.5506896972656,293.1499938964844,293.1499938964844,279.1499938964844,33553.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248434901237488,1.0,0.0,0.0,3.7803688049316406,3.780393600463867,9.535898470858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7548828125,0.0,1664.146240234375,1895.4371337890625,0.0,3633.7880859375,0.93277508020401,1.0,0.0,3.0,1.0,0.0
17850420,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7946898937225342,0.4286330342292785,0.3909930288791656,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9153257012367249,0.6620351672172546,0.6301870346069336,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8557937145233154,0.5429601669311523,0.3826561570167541,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7963352799415588,0.4315771460533142,0.4142229557037353,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6556630730628967,0.2380529344081878,1.1014955043792725,284.8941955566406,284.95001220703125,300.427001953125,292.8002014160156,297.9539489746094,297.23095703125,284.8959045410156,1.0,0.6927602887153625,0.2892749905586242,0.2892749905586242,1.0,1.0,-3.506234169006348,0.7158499956130981,2.790384292602539,-0.0758626535534858,0.8723800182342529,0.8723800182342529,0.0,260.90289306640625,268.0,58719.734375,0.0,4022.038818359375,1.0,279.1565246582031,282.9819030761719,295.83172607421875,299.65252685546875,293.1499938964844,293.1499938964844,279.45001220703125,38987.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934949517250061,1.0,0.0,0.0,3.666510581970215,3.6665353775024414,8.970139333541738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.23388671875,0.0,1574.066162109375,1895.4371337890625,0.0,3726.423583984375,0.9111992120742798,1.0,0.0,3.0,1.0,0.0
17850480,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7946898937225342,0.4286330342292785,0.3909930288791656,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9153257012367249,0.6620351672172546,0.6301870346069336,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8557937145233154,0.5429601669311523,0.3826561570167541,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7963352799415588,0.4315771460533142,0.4142229557037353,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6556630730628967,0.2380529344081878,1.1014955043792725,284.8941955566406,284.95001220703125,300.427001953125,292.8002014160156,297.9539489746094,297.23095703125,284.8959045410156,1.0,0.6927602887153625,0.2892749905586242,0.2892749905586242,1.0,1.0,-3.506234169006348,0.7158499956130981,2.790384292602539,-0.0758626535534858,0.8723800182342529,0.8723800182342529,0.0,260.90289306640625,268.0,58719.734375,0.0,4022.038818359375,1.0,279.1565246582031,282.9819030761719,295.83172607421875,299.65252685546875,293.1499938964844,293.1499938964844,279.45001220703125,38987.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934949517250061,1.0,0.0,0.0,3.666510581970215,3.6665353775024414,8.970139333541738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.23388671875,0.0,1574.066162109375,1895.4371337890625,0.0,3726.423583984375,0.9111992120742798,1.0,0.0,3.0,1.0,0.0
17850540,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7928376197814941,0.4286681115627289,0.3907940983772278,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9133920669555664,0.6627877354621887,0.6306359767913818,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8555253744125366,0.5461593270301819,0.3847004175186157,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7949572801589966,0.4322846531867981,0.414738267660141,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6544240117073059,0.2382803708314895,1.1022485494613647,285.0100402832031,284.95001220703125,300.38543701171875,292.7507629394531,297.94805908203125,297.2353210449219,285.0093688964844,1.0,0.694543719291687,0.2889325320720672,0.2889325320720672,1.0,1.0,-3.5105090141296387,0.7159157395362854,2.794593334197998,-0.0769006386399269,0.9678993225097656,0.9678993225097656,0.0,263.3793334960937,268.0,57866.15234375,0.0,4047.85546875,1.0,279.43829345703125,283.1160583496094,295.7303161621094,299.4211730957031,293.1499938964844,293.1499938964844,279.45001220703125,33589.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280218482017516,1.0,0.0,0.0,3.760663986206055,3.760688543319702,9.43674706377351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.869140625,0.0,1641.22705078125,1895.4371337890625,0.0,3662.99609375,0.9285135865211488,1.0,0.0,3.0,1.0,0.0
17850600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7926802039146423,0.428668349981308,0.3908252120018005,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9132352471351624,0.6628932356834412,0.6307640075683594,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8555752635002136,0.5465915203094482,0.3850224316120147,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7948550581932068,0.4323879778385162,0.4148558974266052,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6543278098106384,0.2383206486701965,1.1024926900863647,285.007080078125,284.95001220703125,300.3797912597656,292.7441101074219,297.9472351074219,297.2359313964844,285.0062866210937,1.0,0.6948127746582031,0.2888858318328857,0.2888858318328857,1.0,1.0,-3.5115232467651367,0.7160387635231018,2.79548454284668,-0.0770033970475196,0.970630943775177,0.970630943775177,0.0,263.667236328125,271.0,57898.66796875,0.0,4052.1884765625,1.0,279.44244384765625,283.11334228515625,295.7282409667969,299.4267578125,293.1499938964844,293.1499938964844,279.1499938964844,33608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280391931533812,1.0,0.0,0.0,3.770735263824463,3.7707600593566895,9.487359875492984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0126953125,0.0,1653.2001953125,1895.4371337890625,0.0,3663.155517578125,0.9308602809906006,1.0,0.0,3.0,1.0,0.0
17850660,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7899700999259949,0.4275743365287781,0.3902623355388641,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.910419762134552,0.6625838279724121,0.6309428811073303,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8546938896179199,0.5491454601287842,0.3870980143547058,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.79280024766922,0.4324463307857513,0.4152700304985046,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6525797247886658,0.2381755411624908,1.1031193733215332,284.8948059082031,284.95001220703125,300.3327331542969,292.6893005371094,297.9322204589844,297.23046875,284.896484375,1.0,0.6968345046043396,0.2884804606437683,0.2884804606437683,1.0,1.0,-3.514820575714112,0.7156357765197754,2.799184799194336,-0.078038178384304,0.870539665222168,0.870539665222168,0.0,266.983154296875,274.0,58568.09765625,0.0,4080.57177734375,1.0,279.1565856933594,282.9817199707031,295.7202453613281,299.5295715332031,293.1499938964844,293.1499938964844,279.45001220703125,38995.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379909634590148,1.0,0.0,0.0,3.6573116779327393,3.657336473464966,8.925185852604045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.4453125,0.0,1563.7789306640625,1895.4371337890625,0.0,3754.1611328125,0.9091724753379822,1.0,0.0,3.0,1.0,0.0
17850720,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7899700999259949,0.4275743365287781,0.3902623355388641,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.910419762134552,0.6625838279724121,0.6309428811073303,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8546938896179199,0.5491454601287842,0.3870980143547058,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.79280024766922,0.4324463307857513,0.4152700304985046,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6525797247886658,0.2381755411624908,1.1031193733215332,284.8948059082031,284.95001220703125,300.3327331542969,292.6893005371094,297.9322204589844,297.23046875,284.896484375,1.0,0.6968345046043396,0.2884804606437683,0.2884804606437683,1.0,1.0,-3.514820575714112,0.7156357765197754,2.799184799194336,-0.078038178384304,0.870539665222168,0.870539665222168,0.0,266.983154296875,274.0,58568.09765625,0.0,4080.57177734375,1.0,279.1565856933594,282.9817199707031,295.7202453613281,299.5295715332031,293.1499938964844,293.1499938964844,279.45001220703125,38995.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379909634590148,1.0,0.0,0.0,3.6573116779327393,3.657336473464966,8.925185852604045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.4453125,0.0,1563.7789306640625,1895.4371337890625,0.0,3754.1611328125,0.9091724753379822,1.0,0.0,3.0,1.0,0.0
17850780,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7880147695541382,0.4275899827480316,0.3900806605815887,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9084169268608092,0.6633451581001282,0.6314326524734497,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8545137643814087,0.552785336971283,0.389471560716629,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7913546562194824,0.4332199692726135,0.415869653224945,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6512922048568726,0.2384278327226638,1.104053258895874,285.006591796875,284.95001220703125,300.2861633300781,292.6361694335937,297.9255676269531,297.2353515625,285.005615234375,1.0,0.6988487839698792,0.2880750894546509,0.2880750894546509,1.0,1.0,-3.519880533218384,0.7157065868377686,2.8041739463806152,-0.0792362913489341,0.9678949117660522,0.9678949117660522,0.0,269.7470397949219,277.0,57738.02734375,0.0,4110.27783203125,1.0,279.4424133300781,283.11199951171875,295.6195068359375,299.30731201171875,293.1499938964844,293.1499938964844,279.1499938964844,33598.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309265613555908,1.0,0.0,0.0,3.762019634246826,3.7620444297790527,9.443552926313714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.2685546875,0.0,1642.88427734375,1895.4371337890625,0.0,3689.631103515625,0.928903102874756,1.0,0.0,3.0,1.0,0.0
17850840,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7880147695541382,0.4275899827480316,0.3900806605815887,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9084169268608092,0.6633451581001282,0.6314326524734497,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8545137643814087,0.552785336971283,0.389471560716629,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7913546562194824,0.4332199692726135,0.415869653224945,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6512922048568726,0.2384278327226638,1.104053258895874,285.006591796875,284.95001220703125,300.2861633300781,292.6361694335937,297.9255676269531,297.2353515625,285.005615234375,1.0,0.6988487839698792,0.2880750894546509,0.2880750894546509,1.0,1.0,-3.519880533218384,0.7157065868377686,2.8041739463806152,-0.0792362913489341,0.9678949117660522,0.9678949117660522,0.0,269.7470397949219,277.0,57738.02734375,0.0,4110.27783203125,1.0,279.4424133300781,283.11199951171875,295.6195068359375,299.30731201171875,293.1499938964844,293.1499938964844,279.1499938964844,33598.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309265613555908,1.0,0.0,0.0,3.762019634246826,3.7620444297790527,9.443552926313714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.2685546875,0.0,1642.88427734375,1895.4371337890625,0.0,3689.631103515625,0.928903102874756,1.0,0.0,3.0,1.0,0.0
17850900,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7870266437530518,0.4271262884140014,0.3900002837181091,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9074236750602722,0.6632618308067322,0.6317142844200134,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8544033169746399,0.5541435480117798,0.3906641900539398,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7906434535980225,0.4333184063434601,0.4162169098854065,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6506824493408203,0.2384092509746551,1.1047604084014893,284.8749694824219,284.95001220703125,300.2631225585937,292.6103210449219,297.9188842773437,297.23358154296875,284.8719177246094,1.0,0.6999151706695557,0.2878724038600921,0.2878724038600921,1.0,1.0,-3.5228328704833984,0.7158479690551758,2.8069849014282227,-0.0796774551272392,0.8775253295898438,0.8775253295898438,0.0,271.1986694335937,277.0,58644.265625,0.0,4126.66259765625,1.0,279.1955871582031,282.96795654296875,295.6500549316406,299.50421142578125,293.1499938964844,293.1499938964844,279.1499938964844,37523.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379127025604248,1.0,0.0,0.0,3.732760429382324,3.732785701751709,9.297229439653164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2080078125,0.0,1638.8634033203125,1895.4371337890625,0.0,3753.4482421875,0.922789990901947,1.0,0.0,3.0,1.0,0.0
17850960,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7853716015815735,0.4264883399009704,0.3895018994808197,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9057385325431824,0.6629461050033569,0.6315191388130188,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8536756634712219,0.555338442325592,0.3915429711341858,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7893444299697876,0.4332458972930908,0.4162478148937225,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6496023535728455,0.2382688224315643,1.1046062707901,284.8971252441406,284.95001220703125,300.24029541015625,292.5850524902344,297.91082763671875,297.2298889160156,284.8984680175781,1.0,0.7008296847343445,0.2876783907413482,0.2876783907413482,1.0,1.0,-3.5229103565216064,0.7152523398399353,2.8076579570770264,-0.0802560150623321,0.8696063160896301,0.8696063160896301,0.0,273.0663146972656,280.0,58419.6640625,0.0,4138.10205078125,1.0,279.15704345703125,282.9831237792969,295.6148681640625,299.4125061035156,293.1499938964844,293.1499938964844,279.45001220703125,38889.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407214522361756,1.0,0.0,0.0,3.64774227142334,3.647766590118408,8.878540143086866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.845703125,0.0,1552.267333984375,1895.4371337890625,0.0,3779.0029296875,0.9071256518363952,1.0,0.0,3.0,1.0,0.0
17851020,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.78348308801651,0.4264882504940033,0.38931605219841,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9038556814193726,0.6636146306991577,0.6319317817687988,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8535361289978027,0.5589764714241028,0.3939213454723358,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7879443168640137,0.4339883029460907,0.4168235957622528,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6483676433563232,0.2385069876909256,1.1054922342300415,285.0058898925781,284.95001220703125,300.19549560546875,292.5363464355469,297.90447998046875,297.2346496582031,285.00537109375,1.0,0.7028087973594666,0.2872903943061828,0.2872903943061828,1.0,1.0,-3.527792453765869,0.7153254151344299,2.812467098236084,-0.0814009681344032,0.964888036251068,0.964888036251068,0.0,275.8226623535156,283.0,57667.7265625,0.0,4167.43896484375,1.0,279.4423217773437,283.11358642578125,295.518798828125,299.1958312988281,293.1499938964844,293.1499938964844,279.1499938964844,33608.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933502435684204,1.0,0.0,0.0,3.752809762954712,3.75283432006836,9.397371627528628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4560546875,0.0,1632.1898193359375,1895.4371337890625,0.0,3713.202392578125,0.9267809391021729,1.0,0.0,3.0,1.0,0.0
17851080,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.78348308801651,0.4264882504940033,0.38931605219841,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9038556814193726,0.6636146306991577,0.6319317817687988,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8535361289978027,0.5589764714241028,0.3939213454723358,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7879443168640137,0.4339883029460907,0.4168235957622528,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6483676433563232,0.2385069876909256,1.1054922342300415,285.0058898925781,284.95001220703125,300.19549560546875,292.5363464355469,297.90447998046875,297.2346496582031,285.00537109375,1.0,0.7028087973594666,0.2872903943061828,0.2872903943061828,1.0,1.0,-3.527792453765869,0.7153254151344299,2.812467098236084,-0.0814009681344032,0.964888036251068,0.964888036251068,0.0,275.8226623535156,283.0,57667.7265625,0.0,4167.43896484375,1.0,279.4423217773437,283.11358642578125,295.518798828125,299.1958312988281,293.1499938964844,293.1499938964844,279.1499938964844,33608.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933502435684204,1.0,0.0,0.0,3.752809762954712,3.75283432006836,9.397371627528628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4560546875,0.0,1632.1898193359375,1895.4371337890625,0.0,3713.202392578125,0.9267809391021729,1.0,0.0,3.0,1.0,0.0
17851140,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7809144854545593,0.4253763258457184,0.3887287676334381,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9013358950614928,0.6631245017051697,0.631934642791748,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8527384996414185,0.5615120530128479,0.3959845602512359,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7859856486320496,0.4339839816093445,0.4171746373176574,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6467371582984924,0.2383329421281814,1.1059845685958862,284.8944091796875,284.95001220703125,300.1519470214844,292.4903564453125,297.8901672363281,297.2290954589844,284.89654541015625,1.0,0.704752504825592,0.2869023978710174,0.2869023978710174,1.0,1.0,-3.5305960178375244,0.7148365378379822,2.815759420394897,-0.0823955461382865,0.8650679588317871,0.8650679588317871,0.0,279.1424865722656,286.0,58256.9609375,0.0,4194.779296875,1.0,279.1571960449219,282.9814453125,295.5201110839844,299.30914306640625,293.1499938964844,293.1499938964844,279.45001220703125,39062.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432224631309508,1.0,0.0,0.0,3.635258436203003,3.6352827548980713,8.81787343587348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.228515625,0.0,1539.64794921875,1895.4371337890625,0.0,3801.704833984375,0.9043675661087036,1.0,0.0,3.0,1.0,0.0
17851200,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7809144854545593,0.4253763258457184,0.3887287676334381,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9013358950614928,0.6631245017051697,0.631934642791748,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8527384996414185,0.5615120530128479,0.3959845602512359,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7859856486320496,0.4339839816093445,0.4171746373176574,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6467371582984924,0.2383329421281814,1.1059845685958862,284.8944091796875,284.95001220703125,300.1519470214844,292.4903564453125,297.8901672363281,297.2290954589844,284.89654541015625,1.0,0.704752504825592,0.2869023978710174,0.2869023978710174,1.0,1.0,-3.5305960178375244,0.7148365378379822,2.815759420394897,-0.0823955461382865,0.8650679588317871,0.8650679588317871,0.0,279.1424865722656,286.0,58256.9609375,0.0,4194.779296875,1.0,279.1571960449219,282.9814453125,295.5201110839844,299.30914306640625,293.1499938964844,293.1499938964844,279.45001220703125,39062.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432224631309508,1.0,0.0,0.0,3.635258436203003,3.6352827548980713,8.81787343587348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.228515625,0.0,1539.64794921875,1895.4371337890625,0.0,3801.704833984375,0.9043675661087036,1.0,0.0,3.0,1.0,0.0
17851260,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7790883779525757,0.4253751635551452,0.3885385990142822,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8995258212089539,0.6637149453163147,0.6322697401046753,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8526270985603333,0.5651493072509766,0.3983583450317383,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7846273183822632,0.4347072243690491,0.4177286624908447,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6455475687980652,0.2385606318712234,1.1068146228790283,285.005859375,284.95001220703125,300.1100158691406,292.447509765625,297.88446044921875,297.2338562011719,285.00506591796875,1.0,0.7066962718963623,0.2865434288978576,0.2865434288978576,1.0,1.0,-3.535280704498291,0.7149413228034973,2.8203394412994385,-0.0834567695856094,0.9624425172805786,0.9624425172805786,0.0,281.8941955566406,289.0,57529.12890625,0.0,4223.70166015625,1.0,279.4422607421875,283.11651611328125,295.42877197265625,299.0971374511719,293.1499938964844,293.1499938964844,279.1499938964844,33577.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357048273086548,1.0,0.0,0.0,3.743389129638672,3.7434136867523193,9.350250138595584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.59375,0.0,1620.982666015625,1895.4371337890625,0.0,3733.318359375,0.9246501326560974,1.0,0.0,3.0,1.0,0.0
17851320,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7790883779525757,0.4253751635551452,0.3885385990142822,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8995258212089539,0.6637149453163147,0.6322697401046753,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8526270985603333,0.5651493072509766,0.3983583450317383,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7846273183822632,0.4347072243690491,0.4177286624908447,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6455475687980652,0.2385606318712234,1.1068146228790283,285.005859375,284.95001220703125,300.1100158691406,292.447509765625,297.88446044921875,297.2338562011719,285.00506591796875,1.0,0.7066962718963623,0.2865434288978576,0.2865434288978576,1.0,1.0,-3.535280704498291,0.7149413228034973,2.8203394412994385,-0.0834567695856094,0.9624425172805786,0.9624425172805786,0.0,281.8941955566406,289.0,57529.12890625,0.0,4223.70166015625,1.0,279.4422607421875,283.11651611328125,295.42877197265625,299.0971374511719,293.1499938964844,293.1499938964844,279.1499938964844,33577.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357048273086548,1.0,0.0,0.0,3.743389129638672,3.7434136867523193,9.350250138595584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.59375,0.0,1620.982666015625,1895.4371337890625,0.0,3733.318359375,0.9246501326560974,1.0,0.0,3.0,1.0,0.0
17851380,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7766129374504089,0.4242773354053497,0.387957364320755,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8970674872398376,0.6631616950035095,0.6322063207626343,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8518784642219543,0.5676784515380859,0.4004152417182922,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7827367782592773,0.4346939623355865,0.4180663526058197,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6439846754074097,0.2383817285299301,1.1072717905044556,284.8975830078125,284.95001220703125,300.0699462890625,292.4081420898437,297.8710632324219,297.2284545898437,284.8990783691406,1.0,0.7086089253425598,0.2861844301223755,0.2861844301223755,1.0,1.0,-3.5379457473754883,0.7145042419433594,2.823441505432129,-0.0843610763549804,0.866018533706665,0.866018533706665,0.0,285.2031555175781,292.0,58201.82421875,0.0,4250.70751953125,1.0,279.1570129394531,282.9864807128906,295.4356689453125,299.21295166015625,293.1499938964844,293.1499938964844,279.45001220703125,38878.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449756145477296,1.0,0.0,0.0,3.630624294281006,3.630648612976074,8.795406643002934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.216796875,0.0,1533.139404296875,1895.4371337890625,0.0,3817.587646484375,0.9032486081123352,1.0,0.0,3.0,1.0,0.0
17851440,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7766129374504089,0.4242773354053497,0.387957364320755,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8970674872398376,0.6631616950035095,0.6322063207626343,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8518784642219543,0.5676784515380859,0.4004152417182922,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7827367782592773,0.4346939623355865,0.4180663526058197,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6439846754074097,0.2383817285299301,1.1072717905044556,284.8975830078125,284.95001220703125,300.0699462890625,292.4081420898437,297.8710632324219,297.2284545898437,284.8990783691406,1.0,0.7086089253425598,0.2861844301223755,0.2861844301223755,1.0,1.0,-3.5379457473754883,0.7145042419433594,2.823441505432129,-0.0843610763549804,0.866018533706665,0.866018533706665,0.0,285.2031555175781,292.0,58201.82421875,0.0,4250.70751953125,1.0,279.1570129394531,282.9864807128906,295.4356689453125,299.21295166015625,293.1499938964844,293.1499938964844,279.45001220703125,38878.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449756145477296,1.0,0.0,0.0,3.630624294281006,3.630648612976074,8.795406643002934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.216796875,0.0,1533.139404296875,1895.4371337890625,0.0,3817.587646484375,0.9032486081123352,1.0,0.0,3.0,1.0,0.0
17851500,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7754291296005249,0.4241898357868194,0.3876668810844421,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8958726525306702,0.663314700126648,0.6321236491203308,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8515548706054688,0.5694091320037842,0.4014468789100647,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7818136215209961,0.4349663853645324,0.4181888699531555,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.643201470375061,0.2384321540594101,1.1072626113891602,285.0125427246094,284.95001220703125,300.0506896972656,292.389892578125,297.8678894042969,297.2298583984375,285.01397705078125,1.0,0.7094981074333191,0.2860049605369568,0.2860049605369568,1.0,1.0,-3.5388669967651367,0.7141816020011902,2.8246853351593018,-0.0849688649177551,0.94491446018219,0.94491446018219,0.0,286.7734375,292.0,57349.1796875,0.0,4262.6435546875,1.0,279.4011535644531,283.124267578125,295.3622131347656,298.9823303222656,293.1499938964844,293.1499938964844,279.45001220703125,34364.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392299652099608,1.0,0.0,0.0,3.674837589263916,3.674861431121826,9.010929602482064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.615234375,0.0,1548.6600341796875,1895.4371337890625,0.0,3765.44091796875,0.9112484455108644,1.0,0.0,3.0,1.0,0.0
17851560,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7748218774795532,0.4242541491985321,0.3877489864826202,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8952560424804688,0.6636545062065125,0.6324523687362671,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8517623543739319,0.5712811946868896,0.4027647078037262,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7813982963562012,0.4353868365287781,0.4185936152935028,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6428202390670776,0.2385902404785156,1.1080273389816284,285.00543212890625,284.95001220703125,300.0320129394531,292.37261962890625,297.8660583496094,297.2329406738281,285.0043334960937,1.0,0.7105177640914917,0.2858230769634247,0.2858230769634247,1.0,1.0,-3.5423505306243896,0.7145265340805054,2.8278238773345947,-0.0854332894086837,0.9604581594467164,0.9604581594467164,0.0,287.9718322753906,295.0,57448.58203125,0.0,4279.1171875,1.0,279.44317626953125,283.1177062988281,295.3519897460937,299.0123596191406,293.1499938964844,293.1499938964844,279.1499938964844,33510.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372835755348206,1.0,0.0,0.0,3.738302707672119,3.738327026367188,9.324857046522084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.568359375,0.0,1614.5723876953125,1895.4371337890625,0.0,3747.716552734375,0.9232566356658936,1.0,0.0,3.0,1.0,0.0
17851620,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7724379301071167,0.4231599867343902,0.3871755301952362,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8928495049476624,0.6630276441574097,0.6323244571685791,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8510538339614868,0.5737807750701904,0.4048079252243042,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7795736789703369,0.4353583753108978,0.4189198911190033,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6413177847862244,0.2383998781442642,1.108440399169922,284.897705078125,284.95001220703125,299.9964904785156,292.3412780761719,297.8536682128906,297.2275390625,284.8991394042969,1.0,0.7123976945877075,0.2854593396186828,0.2854593396186828,1.0,1.0,-3.5448641777038574,0.7140311002731323,2.8308329582214355,-0.0863507390022277,0.8645762801170349,0.8645762801170349,0.0,291.2703552246094,298.0,58126.10546875,0.0,4305.7490234375,1.0,279.1568603515625,282.9881896972656,295.367919921875,299.1374206542969,293.1499938964844,293.1499938964844,279.45001220703125,38913.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463990330696106,1.0,0.0,0.0,3.6241140365600586,3.624138355255127,8.763891514718125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.63623046875,0.0,1526.201904296875,1895.4371337890625,0.0,3830.464599609375,0.9017261862754822,1.0,0.0,3.0,1.0,0.0
