time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7724379301071167,0.4231599867343902,0.3871755301952362,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8928495049476624,0.6630276441574097,0.6323244571685791,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8510538339614868,0.5737807750701904,0.4048079252243042,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7795736789703369,0.4353583753108978,0.4189198911190033,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6413177847862244,0.2383998781442642,1.108440399169922,284.897705078125,284.95001220703125,299.9964904785156,292.3412780761719,297.8536682128906,297.2275390625,284.8991394042969,1.0,0.7123976945877075,0.2854593396186828,0.2854593396186828,1.0,1.0,-3.5448641777038574,0.7140311002731323,2.8308329582214355,-0.0863507390022277,0.8645762801170349,0.8645762801170349,0.0,291.2703552246094,298.0,58126.10546875,0.0,4305.7490234375,1.0,279.1568603515625,282.9881896972656,295.367919921875,299.1374206542969,293.1499938964844,293.1499938964844,279.45001220703125,38913.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463990330696106,1.0,0.0,0.0,3.6241140365600586,3.624138355255127,8.763891514718125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.63623046875,0.0,1526.201904296875,1895.4371337890625,0.0,3830.464599609375,0.9017261862754822,1.0,0.0,3.0,1.0,0.0
17851740,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.770765483379364,0.4231406450271606,0.3869668841361999,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8911222219467163,0.6634296178817749,0.6324833035469055,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8509440422058105,0.5772114992141724,0.4070378839969635,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7783178687095642,0.4360106587409973,0.4194051027297973,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6402265429496765,0.238587349653244,1.1090879440307615,285.00634765625,284.95001220703125,299.9649353027344,292.31549072265625,297.84991455078125,297.2317810058594,285.0057067871094,1.0,0.7141937613487244,0.2851101458072662,0.2851101458072662,1.0,1.0,-3.5488393306732178,0.7139741778373718,2.8348653316497803,-0.0873972401022911,0.958236038684845,0.958236038684845,0.0,293.9319152832031,298.0,57379.3984375,0.0,4332.47998046875,1.0,279.4409484863281,283.1204833984375,295.2927551269531,298.9434814453125,293.1499938964844,293.1499938964844,279.45001220703125,33542.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384775161743164,1.0,0.0,0.0,3.72769832611084,3.727722644805908,9.272029046769604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4541015625,0.0,1602.559814453125,1895.4371337890625,0.0,3758.592041015625,0.9211176037788392,1.0,0.0,3.0,1.0,0.0
17851800,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7707184553146362,0.4231370985507965,0.386974036693573,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8910732865333557,0.6634451150894165,0.6325083374977112,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8509595990180969,0.5773487091064453,0.4071422219276428,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7782863974571228,0.4360391199588775,0.4194389581680298,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6401982307434082,0.2385974824428558,1.109156370162964,285.0054626464844,284.95001220703125,299.96368408203125,292.31451416015625,297.8497314453125,297.23193359375,285.0047607421875,1.0,0.7142762541770935,0.285095602273941,0.285095602273941,1.0,1.0,-3.549126625061035,0.7140035629272461,2.835123062133789,-0.0874294564127922,0.9591366052627563,0.9591366052627563,0.0,294.0301513671875,301.0,57391.6953125,0.0,4333.841796875,1.0,279.442138671875,283.1195068359375,295.2933349609375,298.9465026855469,293.1499938964844,293.1499938964844,279.1499938964844,33547.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384534358978271,1.0,0.0,0.0,3.731076240539551,3.731100559234619,9.288841624766064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3203125,0.0,1606.4959716796875,1895.4371337890625,0.0,3758.37255859375,0.92191344499588,1.0,0.0,3.0,1.0,0.0
17851860,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.768396258354187,0.4220556914806366,0.3864023089408874,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8886724710464478,0.6627088785171509,0.6322807669639587,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.850206196308136,0.5796729326248169,0.4090856909751892,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7765021324157715,0.4360069334506988,0.4197553992271423,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.638729989528656,0.238394632935524,1.1095094680786133,284.8984375,284.95001220703125,299.9338684082031,292.29266357421875,297.838134765625,297.2258605957031,284.8998413085937,1.0,0.7161176800727844,0.284720778465271,0.284720778465271,1.0,1.0,-3.551318883895874,0.7133864164352417,2.8379323482513428,-0.0883879959583282,0.8640415072441101,0.8640415072441101,0.0,297.3482360839844,304.0,58081.01953125,0.0,4359.81787109375,1.0,279.1568908691406,282.99005126953125,295.31787109375,299.0811462402344,293.1499938964844,293.1499938964844,279.45001220703125,38879.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472442269325256,1.0,0.0,0.0,3.619601249694824,3.6196253299713135,8.742078989598667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.05029296875,0.0,1520.97705078125,1895.4371337890625,0.0,3838.102294921875,0.9007050395011902,1.0,0.0,3.0,1.0,0.0
17851920,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.768396258354187,0.4220556914806366,0.3864023089408874,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8886724710464478,0.6627088785171509,0.6322807669639587,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.850206196308136,0.5796729326248169,0.4090856909751892,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7765021324157715,0.4360069334506988,0.4197553992271423,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.638729989528656,0.238394632935524,1.1095094680786133,284.8984375,284.95001220703125,299.9338684082031,292.29266357421875,297.838134765625,297.2258605957031,284.8998413085937,1.0,0.7161176800727844,0.284720778465271,0.284720778465271,1.0,1.0,-3.551318883895874,0.7133864164352417,2.8379323482513428,-0.0883879959583282,0.8640415072441101,0.8640415072441101,0.0,297.3482360839844,304.0,58081.01953125,0.0,4359.81787109375,1.0,279.1568908691406,282.99005126953125,295.31787109375,299.0811462402344,293.1499938964844,293.1499938964844,279.45001220703125,38879.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472442269325256,1.0,0.0,0.0,3.619601249694824,3.6196253299713135,8.742078989598667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.05029296875,0.0,1520.97705078125,1895.4371337890625,0.0,3838.102294921875,0.9007050395011902,1.0,0.0,3.0,1.0,0.0
17851980,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7667288184165955,0.4220436215400696,0.3862132430076599,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8868789672851562,0.6629973649978638,0.6323478817939758,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8500211238861084,0.5830255150794983,0.4112714827060699,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7752490043640137,0.4366896152496338,0.420277327299118,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6376314163208008,0.2385769337415695,1.1101670265197754,285.0058288574219,284.95001220703125,299.90728759765625,292.27606201171875,297.8349609375,297.2294311523437,285.005126953125,1.0,0.7179504036903381,0.2843459546566009,0.2843459546566009,1.0,1.0,-3.555210590362549,0.713222086429596,2.8419885635375977,-0.0895110294222831,0.9586693048477172,0.9586693048477172,0.0,300.1239929199219,307.0,57361.68359375,0.0,4387.12060546875,1.0,279.4421081542969,283.1208190917969,295.2531433105469,298.9010009765625,293.1499938964844,293.1499938964844,279.1499938964844,33517.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389438629150392,1.0,0.0,0.0,3.727758646011353,3.727782964706421,9.272329748455376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.759765625,0.0,1602.4393310546875,1895.4371337890625,0.0,3762.837158203125,0.921147346496582,1.0,0.0,3.0,1.0,0.0
17852040,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7667288184165955,0.4220436215400696,0.3862132430076599,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8868789672851562,0.6629973649978638,0.6323478817939758,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8500211238861084,0.5830255150794983,0.4112714827060699,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7752490043640137,0.4366896152496338,0.420277327299118,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6376314163208008,0.2385769337415695,1.1101670265197754,285.0058288574219,284.95001220703125,299.90728759765625,292.27606201171875,297.8349609375,297.2294311523437,285.005126953125,1.0,0.7179504036903381,0.2843459546566009,0.2843459546566009,1.0,1.0,-3.555210590362549,0.713222086429596,2.8419885635375977,-0.0895110294222831,0.9586693048477172,0.9586693048477172,0.0,300.1239929199219,307.0,57361.68359375,0.0,4387.12060546875,1.0,279.4421081542969,283.1208190917969,295.2531433105469,298.9010009765625,293.1499938964844,293.1499938964844,279.1499938964844,33517.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389438629150392,1.0,0.0,0.0,3.727758646011353,3.727782964706421,9.272329748455376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.759765625,0.0,1602.4393310546875,1895.4371337890625,0.0,3762.837158203125,0.921147346496582,1.0,0.0,3.0,1.0,0.0
17852100,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.765883207321167,0.4215857982635498,0.3861268758773803,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8859738111495972,0.6626893281936646,0.6324107050895691,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8498958945274353,0.5842130184173584,0.4123529195785522,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7746318578720093,0.4367505013942718,0.4205851852893829,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6371092200279236,0.2385258078575134,1.1107231378555298,284.8798217773437,284.95001220703125,299.89532470703125,292.2698669433594,297.8304138183594,297.2272033691406,284.8779296875,1.0,0.7189210057258606,0.2841585278511047,0.2841585278511047,1.0,1.0,-3.5575296878814697,0.7132322788238525,2.844297409057617,-0.089919812977314,0.872343897819519,0.872343897819519,0.0,301.5853881835937,307.0,58291.83203125,0.0,4402.23046875,1.0,279.1964111328125,282.9696044921875,295.3027038574219,299.1106872558594,293.1499938964844,293.1499938964844,279.1499938964844,37504.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452269673347472,1.0,0.0,0.0,3.698425054550171,3.6984498500823975,9.126976578954782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6728515625,0.0,1599.1239013671875,1895.4371337890625,0.0,3819.863037109375,0.9151028394699096,1.0,0.0,3.0,1.0,0.0
17852160,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.764488697052002,0.4209719598293304,0.385652095079422,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8845051527023315,0.6621716618537903,0.632026195526123,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8492439389228821,0.5852442979812622,0.4131203591823578,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7735259532928467,0.4366552829742431,0.4205940067768097,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6362051367759705,0.2383595257997512,1.1104556322097778,284.89898681640625,284.95001220703125,299.88427734375,292.26513671875,297.8248291015625,297.2232666015625,284.90057373046875,1.0,0.7197461724281311,0.2839818894863128,0.2839818894863128,1.0,1.0,-3.5571110248565674,0.7125566601753235,2.8445544242858887,-0.0904455333948135,0.8640849590301514,0.8640849590301514,0.0,303.4371337890625,295.0,58065.55859375,0.0,4412.35400390625,1.0,279.156982421875,282.9914245605469,295.2887878417969,299.0477600097656,293.1499938964844,293.1499938964844,279.45001220703125,38860.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473943710327148,1.0,0.0,0.0,3.617241859436035,3.617266178131104,8.730686431590584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4169921875,0.0,1518.2362060546875,1895.4371337890625,0.0,3839.45849609375,0.9002267122268677,1.0,0.0,3.0,1.0,0.0
17852220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7667755484580994,0.4209853112697601,0.3852132558822632,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8874366879463196,0.6624037623405457,0.6317545175552368,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.853316068649292,0.5885658860206604,0.4150682687759399,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7763310074806213,0.4373454749584198,0.4208398461341858,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6381218433380127,0.2385444343090057,1.1097723245620728,285.005126953125,284.95001220703125,299.8650817871094,292.2601928710937,297.8234558105469,297.22705078125,285.0043640136719,1.0,0.7174567580223083,0.2836286723613739,0.2836286723613739,1.0,1.0,-3.558067798614502,0.7116858959197998,2.846381902694702,-0.0915601775050163,0.9578817486763,0.9578817486763,0.0,299.0592041015625,283.0,57336.41796875,0.0,4388.3466796875,1.0,279.4421081542969,283.12091064453125,295.23516845703125,298.87860107421875,293.1499938964844,293.1499938964844,279.1499938964844,33523.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386810064315796,1.0,0.0,0.0,3.726065158843994,3.726089477539064,9.263907259082772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4306640625,0.0,1600.536376953125,1895.4371337890625,0.0,3760.444580078125,0.9207637310028076,1.0,0.0,3.0,1.0,0.0
17852280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7667755484580994,0.4209853112697601,0.3852132558822632,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8874366879463196,0.6624037623405457,0.6317545175552368,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.853316068649292,0.5885658860206604,0.4150682687759399,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7763310074806213,0.4373454749584198,0.4208398461341858,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6381218433380127,0.2385444343090057,1.1097723245620728,285.005126953125,284.95001220703125,299.8650817871094,292.2601928710937,297.8234558105469,297.22705078125,285.0043640136719,1.0,0.7174567580223083,0.2836286723613739,0.2836286723613739,1.0,1.0,-3.558067798614502,0.7116858959197998,2.846381902694702,-0.0915601775050163,0.9578817486763,0.9578817486763,0.0,299.0592041015625,283.0,57336.41796875,0.0,4388.3466796875,1.0,279.4421081542969,283.12091064453125,295.23516845703125,298.87860107421875,293.1499938964844,293.1499938964844,279.1499938964844,33523.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386810064315796,1.0,0.0,0.0,3.726065158843994,3.726089477539064,9.263907259082772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4306640625,0.0,1600.536376953125,1895.4371337890625,0.0,3760.444580078125,0.9207637310028076,1.0,0.0,3.0,1.0,0.0
17852340,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7708070278167725,0.4200141131877899,0.3843089938163757,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.892554521560669,0.6615813970565796,0.6309841275215149,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8593816161155701,0.5908064246177673,0.4165995121002197,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7810511589050293,0.4373706877231598,0.4207647740840912,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6415175199508667,0.2383924126625061,1.1082289218902588,284.89892578125,284.95001220703125,299.8500061035156,292.2616271972656,297.8157958984375,297.2217712402344,284.8999328613281,1.0,0.7133535146713257,0.2832754254341125,0.2832754254341125,1.0,1.0,-3.5559589862823486,0.7100048065185547,2.845954179763794,-0.0926047042012214,0.8630661368370056,0.8630661368370056,0.0,291.3163757324219,271.0,58016.41796875,0.0,4335.65673828125,1.0,279.15771484375,282.9922180175781,295.2817077636719,299.0343933105469,293.1499938964844,293.1499938964844,279.45001220703125,38748.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465411901474,1.0,0.0,0.0,3.614892959594727,3.614917039871216,8.71935128543555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.52490234375,0.0,1514.8289794921875,1895.4371337890625,0.0,3831.74951171875,0.8996610045433044,1.0,0.0,3.0,1.0,0.0
17852400,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7708070278167725,0.4200141131877899,0.3843089938163757,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.892554521560669,0.6615813970565796,0.6309841275215149,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8593816161155701,0.5908064246177673,0.4165995121002197,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7810511589050293,0.4373706877231598,0.4207647740840912,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6415175199508667,0.2383924126625061,1.1082289218902588,284.89892578125,284.95001220703125,299.8500061035156,292.2616271972656,297.8157958984375,297.2217712402344,284.8999328613281,1.0,0.7133535146713257,0.2832754254341125,0.2832754254341125,1.0,1.0,-3.5559589862823486,0.7100048065185547,2.845954179763794,-0.0926047042012214,0.8630661368370056,0.8630661368370056,0.0,291.3163757324219,271.0,58016.41796875,0.0,4335.65673828125,1.0,279.15771484375,282.9922180175781,295.2817077636719,299.0343933105469,293.1499938964844,293.1499938964844,279.45001220703125,38748.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465411901474,1.0,0.0,0.0,3.614892959594727,3.614917039871216,8.71935128543555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.52490234375,0.0,1514.8289794921875,1895.4371337890625,0.0,3831.74951171875,0.8996610045433044,1.0,0.0,3.0,1.0,0.0
17852460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.77700275182724,0.4201641976833343,0.3837818205356598,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9000450372695923,0.6618568897247314,0.63052898645401,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8678130507469177,0.5941932797431946,0.4184271097183227,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7878441214561462,0.4381612241268158,0.4208772480487823,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.646510899066925,0.2386910617351532,1.1069536209106443,285.0047912597656,284.95001220703125,299.8385009765625,292.2685241699219,297.81707763671875,297.2266845703125,285.0040588378906,1.0,0.7083221673965454,0.2830073237419128,0.2830073237419128,1.0,1.0,-3.555567502975464,0.7090445756912231,2.8465230464935303,-0.0935511291027069,0.9562139511108398,0.9562139511108398,0.0,281.08544921875,259.0,57278.8125,0.0,4272.50537109375,1.0,279.4421081542969,283.1219787597656,295.2408447265625,298.8774108886719,293.1499938964844,293.1499938964844,279.1499938964844,33535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373078942298888,1.0,0.0,0.0,3.72117018699646,3.721194267272949,9.239582254849664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7001953125,0.0,1595.000244140625,1895.4371337890625,0.0,3747.937744140625,0.9196681380271912,1.0,0.0,3.0,1.0,0.0
17852520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.77700275182724,0.4201641976833343,0.3837818205356598,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9000450372695923,0.6618568897247314,0.63052898645401,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8678130507469177,0.5941932797431946,0.4184271097183227,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7878441214561462,0.4381612241268158,0.4208772480487823,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.646510899066925,0.2386910617351532,1.1069536209106443,285.0047912597656,284.95001220703125,299.8385009765625,292.2685241699219,297.81707763671875,297.2266845703125,285.0040588378906,1.0,0.7083221673965454,0.2830073237419128,0.2830073237419128,1.0,1.0,-3.555567502975464,0.7090445756912231,2.8465230464935303,-0.0935511291027069,0.9562139511108398,0.9562139511108398,0.0,281.08544921875,259.0,57278.8125,0.0,4272.50537109375,1.0,279.4421081542969,283.1219787597656,295.2408447265625,298.8774108886719,293.1499938964844,293.1499938964844,279.1499938964844,33535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373078942298888,1.0,0.0,0.0,3.72117018699646,3.721194267272949,9.239582254849664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7001953125,0.0,1595.000244140625,1895.4371337890625,0.0,3747.937744140625,0.9196681380271912,1.0,0.0,3.0,1.0,0.0
17852580,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7836374640464783,0.4193135201931,0.3828804790973663,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9082804322242736,0.661074697971344,0.6296828389167786,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8768705725669861,0.5964744687080383,0.4199064075946808,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7951920628547668,0.4382776319980621,0.4207762777805328,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6520633697509766,0.2386462390422821,1.1053606271743774,284.8998718261719,284.95001220703125,299.8297424316406,292.279541015625,297.8115539550781,297.2222595214844,284.9008483886719,1.0,0.7027796506881714,0.2827392220497131,0.2827392220497131,1.0,1.0,-3.5532166957855225,0.7075725793838501,2.845643997192383,-0.0943363904953002,0.8625181913375854,0.8625181913375854,0.0,270.4284973144531,247.0,57972.6171875,0.0,4201.59765625,1.0,279.15777587890625,282.99420166015625,295.29840087890625,299.0455017089844,293.1499938964844,293.1499938964844,279.45001220703125,38722.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449244141578674,1.0,0.0,0.0,3.610349416732788,3.610373497009277,8.697446673977538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.30029296875,0.0,1509.6505126953125,1895.4371337890625,0.0,3817.1240234375,0.8986417651176453,1.0,0.0,3.0,1.0,0.0
17852640,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7836374640464783,0.4193135201931,0.3828804790973663,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9082804322242736,0.661074697971344,0.6296828389167786,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8768705725669861,0.5964744687080383,0.4199064075946808,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7951920628547668,0.4382776319980621,0.4207762777805328,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6520633697509766,0.2386462390422821,1.1053606271743774,284.8998718261719,284.95001220703125,299.8297424316406,292.279541015625,297.8115539550781,297.2222595214844,284.9008483886719,1.0,0.7027796506881714,0.2827392220497131,0.2827392220497131,1.0,1.0,-3.5532166957855225,0.7075725793838501,2.845643997192383,-0.0943363904953002,0.8625181913375854,0.8625181913375854,0.0,270.4284973144531,247.0,57972.6171875,0.0,4201.59765625,1.0,279.15777587890625,282.99420166015625,295.29840087890625,299.0455017089844,293.1499938964844,293.1499938964844,279.45001220703125,38722.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449244141578674,1.0,0.0,0.0,3.610349416732788,3.610373497009277,8.697446673977538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.30029296875,0.0,1509.6505126953125,1895.4371337890625,0.0,3817.1240234375,0.8986417651176453,1.0,0.0,3.0,1.0,0.0
17852700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7873652577400208,0.4193545579910278,0.3824467360973358,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9131069779396056,0.6611266136169434,0.6292315125465393,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8818901181221008,0.5981072187423706,0.4206597208976745,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7992415428161621,0.4386309385299682,0.4206952750682831,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6551613807678223,0.2387796640396118,1.1043866872787476,285.0133361816406,284.95001220703125,299.8263244628906,292.2865295410156,297.81231689453125,297.22412109375,285.0146789550781,1.0,0.6998438239097595,0.2826051712036133,0.2826051712036133,1.0,1.0,-3.5517821311950684,0.7067739367485046,2.845008134841919,-0.0948738008737564,0.940847873687744,0.940847873687744,0.0,264.79864501953125,247.0,57138.41015625,0.0,4163.6845703125,1.0,279.4007568359375,283.13055419921875,295.250244140625,298.8422241210937,293.1499938964844,293.1499938964844,279.45001220703125,34279.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383310079574584,1.0,0.0,0.0,3.654940605163574,3.654964447021485,8.913616511563305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.705078125,0.0,1525.780029296875,1895.4371337890625,0.0,3757.2578125,0.906748592853546,1.0,0.0,3.0,1.0,0.0
17852760,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7919434309005737,0.4195516407489776,0.3823763430118561,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.919056236743927,0.661368191242218,0.6291844248771667,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8878061175346375,0.5998825430870056,0.4217029213905334,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8040649890899658,0.4391377866268158,0.4208961129188537,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.658935546875,0.2390287220478058,1.1041984558105469,285.0057678222656,284.95001220703125,299.8235168457031,292.29443359375,297.8143920898437,297.2276306152344,285.0046691894531,1.0,0.6969952583312988,0.2824857234954834,0.2824857234954834,1.0,1.0,-3.552908182144165,0.7066869139671326,2.846221208572388,-0.0952249318361282,0.95622980594635,0.95622980594635,0.0,258.7157897949219,235.0,57258.234375,0.0,4129.7353515625,1.0,279.44305419921875,283.12322998046875,295.26519775390625,298.8985595703125,293.1499938964844,293.1499938964844,279.1499938964844,33429.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355230927467346,1.0,0.0,0.0,3.7201452255249023,3.72016954421997,9.234493631993246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7587890625,0.0,1593.016357421875,1895.4371337890625,0.0,3731.65966796875,0.9191073775291444,1.0,0.0,3.0,1.0,0.0
17852820,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8004055619239807,0.4187719225883484,0.3815270066261291,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.930502474308014,0.6605920195579529,0.6283304691314697,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8990518450737,0.6021527051925659,0.4231688976287842,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8129614591598511,0.4393075704574585,0.4208279848098755,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6662316918373108,0.2390499264001846,1.1027991771697998,284.8998718261719,284.95001220703125,299.819580078125,292.3128662109375,297.81011962890625,297.2234802246094,284.9012451171875,1.0,0.691051721572876,0.2822467982769012,0.2822467982769012,1.0,1.0,-3.5508675575256348,0.7053897380828857,2.84547758102417,-0.0958915501832962,0.8625434637069702,0.8625434637069702,0.0,247.2952575683593,223.0,57967.83203125,0.0,4055.14697265625,1.0,279.1570129394531,282.9947204589844,295.3320007324219,299.0772705078125,293.1499938964844,293.1499938964844,279.45001220703125,38817.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431632161140442,1.0,0.0,0.0,3.608331203460693,3.608355283737183,8.687725312483963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.22265625,0.0,1508.1436767578125,1895.4371337890625,0.0,3801.16748046875,0.898164689540863,1.0,0.0,3.0,1.0,0.0
17852880,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8004055619239807,0.4187719225883484,0.3815270066261291,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.930502474308014,0.6605920195579529,0.6283304691314697,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8990518450737,0.6021527051925659,0.4231688976287842,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8129614591598511,0.4393075704574585,0.4208279848098755,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6662316918373108,0.2390499264001846,1.1027991771697998,284.8998718261719,284.95001220703125,299.819580078125,292.3128662109375,297.81011962890625,297.2234802246094,284.9012451171875,1.0,0.691051721572876,0.2822467982769012,0.2822467982769012,1.0,1.0,-3.5508675575256348,0.7053897380828857,2.84547758102417,-0.0958915501832962,0.8625434637069702,0.8625434637069702,0.0,247.2952575683593,223.0,57967.83203125,0.0,4055.14697265625,1.0,279.1570129394531,282.9947204589844,295.3320007324219,299.0772705078125,293.1499938964844,293.1499938964844,279.45001220703125,38817.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431632161140442,1.0,0.0,0.0,3.608331203460693,3.608355283737183,8.687725312483963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.22265625,0.0,1508.1436767578125,1895.4371337890625,0.0,3801.16748046875,0.898164689540863,1.0,0.0,3.0,1.0,0.0
17852940,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8104283213615417,0.4190649092197418,0.3810599446296692,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9439013600349426,0.6608800292015076,0.6278137564659119,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.912670373916626,0.6055442690849304,0.4249429702758789,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8228715062141418,0.4402088820934295,0.4209733307361603,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6749566197395325,0.2394816726446151,1.1018003225326538,285.00653076171875,284.95001220703125,299.8178100585937,292.3345947265625,297.8139953613281,297.2288818359375,285.0058288574219,1.0,0.6850351691246033,0.2820078730583191,0.2820078730583191,1.0,1.0,-3.550781488418579,0.7046118974685669,2.8461694717407227,-0.096710979938507,0.9572953581809998,0.9572953581809998,0.0,235.2061920166016,211.0,57283.68359375,0.0,3981.63427734375,1.0,279.4420471191406,283.12408447265625,295.3058776855469,298.9388427734375,293.1499938964844,293.1499938964844,279.1499938964844,33449.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336907267570496,1.0,0.0,0.0,3.7193081378936768,3.719332456588745,9.23033837807452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.65234375,0.0,1592.2041015625,1895.4371337890625,0.0,3714.923583984375,0.9191994071006776,1.0,0.0,3.0,1.0,0.0
17853000,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8104283213615417,0.4190649092197418,0.3810599446296692,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9439013600349426,0.6608800292015076,0.6278137564659119,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.912670373916626,0.6055442690849304,0.4249429702758789,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8228715062141418,0.4402088820934295,0.4209733307361603,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6749566197395325,0.2394816726446151,1.1018003225326538,285.00653076171875,284.95001220703125,299.8178100585937,292.3345947265625,297.8139953613281,297.2288818359375,285.0058288574219,1.0,0.6850351691246033,0.2820078730583191,0.2820078730583191,1.0,1.0,-3.550781488418579,0.7046118974685669,2.8461694717407227,-0.096710979938507,0.9572953581809998,0.9572953581809998,0.0,235.2061920166016,211.0,57283.68359375,0.0,3981.63427734375,1.0,279.4420471191406,283.12408447265625,295.3058776855469,298.9388427734375,293.1499938964844,293.1499938964844,279.1499938964844,33449.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336907267570496,1.0,0.0,0.0,3.7193081378936768,3.719332456588745,9.23033837807452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.65234375,0.0,1592.2041015625,1895.4371337890625,0.0,3714.923583984375,0.9191994071006776,1.0,0.0,3.0,1.0,0.0
17853060,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8200555443763733,0.4183349907398224,0.3802380859851837,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9570648670196532,0.6600925326347351,0.6269320845603943,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9277328252792358,0.6077699661254883,0.4263710677623749,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8329076766967773,0.4404110312461853,0.4209224283695221,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6841127276420593,0.2395415604114532,1.1005314588546753,284.89959716796875,284.95001220703125,299.8179016113281,292.3592834472656,297.8105773925781,297.22467041015625,284.9010314941406,1.0,0.6789425611495972,0.2817565202713012,0.2817565202713012,1.0,1.0,-3.548872470855713,0.7033121585845947,2.845560312271118,-0.0974019542336463,0.8632782697677612,0.8632782697677612,0.0,223.6117401123047,199.0,58019.45703125,0.0,3906.458251953125,1.0,279.1575622558594,282.99383544921875,295.3777160644531,299.1249389648437,293.1499938964844,293.1499938964844,279.45001220703125,38692.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411972165107728,1.0,0.0,0.0,3.612539291381836,3.612563371658325,8.708000223123236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.8837890625,0.0,1511.8309326171875,1895.4371337890625,0.0,3783.325439453125,0.8990234136581421,1.0,0.0,3.0,1.0,0.0
17853120,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8200555443763733,0.4183349907398224,0.3802380859851837,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9570648670196532,0.6600925326347351,0.6269320845603943,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9277328252792358,0.6077699661254883,0.4263710677623749,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8329076766967773,0.4404110312461853,0.4209224283695221,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6841127276420593,0.2395415604114532,1.1005314588546753,284.89959716796875,284.95001220703125,299.8179016113281,292.3592834472656,297.8105773925781,297.22467041015625,284.9010314941406,1.0,0.6789425611495972,0.2817565202713012,0.2817565202713012,1.0,1.0,-3.548872470855713,0.7033121585845947,2.845560312271118,-0.0974019542336463,0.8632782697677612,0.8632782697677612,0.0,223.6117401123047,199.0,58019.45703125,0.0,3906.458251953125,1.0,279.1575622558594,282.99383544921875,295.3777160644531,299.1249389648437,293.1499938964844,293.1499938964844,279.45001220703125,38692.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411972165107728,1.0,0.0,0.0,3.612539291381836,3.612563371658325,8.708000223123236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.8837890625,0.0,1511.8309326171875,1895.4371337890625,0.0,3783.325439453125,0.8990234136581421,1.0,0.0,3.0,1.0,0.0
17853180,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8313254117965698,0.4186783134937286,0.3798154592514038,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9714705348014832,0.6603411436080933,0.6263869404792786,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.945354700088501,0.6109883189201355,0.428052008152008,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448823690414429,0.441349983215332,0.4211001992225647,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6949648261070251,0.240004301071167,1.0996698141098022,285.0072631835937,284.95001220703125,299.8197021484375,292.38671875,297.814697265625,297.2293701171875,285.0065612792969,1.0,0.6728165149688721,0.2815051972866058,0.2815051972866058,1.0,1.0,-3.5488979816436768,0.7025245428085327,2.8463735580444336,-0.0982483774423599,0.9590408205986024,0.9590408205986024,0.0,211.43704223632807,187.0,57341.89453125,0.0,3832.753173828125,1.0,279.44207763671875,283.1239929199219,295.3577575683594,298.9933166503906,293.1499938964844,293.1499938964844,279.1499938964844,33423.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316964745521544,1.0,0.0,0.0,3.723265409469605,3.7232894897460938,9.249989716408892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.25390625,0.0,1596.54931640625,1895.4371337890625,0.0,3696.681396484375,0.9200743436813354,1.0,0.0,3.0,1.0,0.0
17853240,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8313254117965698,0.4186783134937286,0.3798154592514038,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9714705348014832,0.6603411436080933,0.6263869404792786,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.945354700088501,0.6109883189201355,0.428052008152008,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448823690414429,0.441349983215332,0.4211001992225647,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6949648261070251,0.240004301071167,1.0996698141098022,285.0072631835937,284.95001220703125,299.8197021484375,292.38671875,297.814697265625,297.2293701171875,285.0065612792969,1.0,0.6728165149688721,0.2815051972866058,0.2815051972866058,1.0,1.0,-3.5488979816436768,0.7025245428085327,2.8463735580444336,-0.0982483774423599,0.9590408205986024,0.9590408205986024,0.0,211.43704223632807,187.0,57341.89453125,0.0,3832.753173828125,1.0,279.44207763671875,283.1239929199219,295.3577575683594,298.9933166503906,293.1499938964844,293.1499938964844,279.1499938964844,33423.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316964745521544,1.0,0.0,0.0,3.723265409469605,3.7232894897460938,9.249989716408892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.25390625,0.0,1596.54931640625,1895.4371337890625,0.0,3696.681396484375,0.9200743436813354,1.0,0.0,3.0,1.0,0.0
17853300,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8374174237251282,0.4184150397777557,0.3796196579933166,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9786146879196168,0.6600210666656494,0.6261428594589233,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9543785452842712,0.6120606064796448,0.4288511872291565,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8514784574508667,0.4415461719036102,0.4212418794631958,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7008487582206726,0.2401019781827926,1.0994940996170044,284.88116455078125,284.95001220703125,299.8211975097656,292.4013671875,297.8135986328125,297.2276611328125,284.87921142578125,1.0,0.6698001623153687,0.2813795506954193,0.2813795506954193,1.0,1.0,-3.5492966175079346,0.7022267580032349,2.84706974029541,-0.0985292866826057,0.8731503486633301,0.8731503486633301,0.0,205.4214630126953,187.0,58292.6796875,0.0,3797.29345703125,1.0,279.1965026855469,282.97222900390625,295.42889404296875,299.2264709472656,293.1499938964844,293.1499938964844,279.1499938964844,37387.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937487244606018,1.0,0.0,0.0,3.69612193107605,3.696146488189697,9.115612442656128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0888671875,0.0,1595.601806640625,1895.4371337890625,0.0,3749.572265625,0.9145181179046632,1.0,0.0,3.0,1.0,0.0
17853360,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8430631160736084,0.4179970920085907,0.3790439963340759,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.984853208065033,0.6594961285591125,0.6254595518112183,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9624566435813904,0.612964928150177,0.4293177723884582,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8577297329902649,0.4415886998176574,0.4210881888866424,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7062987685203552,0.2400879710912704,1.0985215902328491,284.8999328613281,284.95001220703125,299.822998046875,292.41656494140625,297.81134033203125,297.2242431640625,284.9014892578125,1.0,0.6666265726089478,0.2812656462192535,0.2812656462192535,1.0,1.0,-3.5469915866851807,0.7012608051300049,2.845730781555176,-0.0989171937108039,0.8649707436561584,0.8649707436561584,0.0,199.81268310546875,190.0,58086.13671875,0.0,3757.52197265625,1.0,279.1570129394531,282.9932556152344,295.435302734375,299.1860656738281,293.1499938964844,293.1499938964844,279.45001220703125,38758.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391810297966005,1.0,0.0,0.0,3.616863489151001,3.616887807846069,8.728860052542586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.76806640625,0.0,1517.06787109375,1895.4371337890625,0.0,3764.9951171875,0.9000627398490906,1.0,0.0,3.0,1.0,0.0
17853420,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8493256568908691,0.4183553755283355,0.3788919746875763,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9910691380500792,0.6596949100494385,0.6251252293586731,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9713575839996338,0.616049587726593,0.4310734570026397,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8647481203079224,0.4425419867038727,0.4215492308139801,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7121756076812744,0.2405558973550796,1.0989683866500854,285.0091857910156,284.95001220703125,299.8275756835937,292.4485778808594,297.815673828125,297.2283935546875,285.008544921875,1.0,0.6646161675453186,0.2810378670692444,0.2810378670692444,1.0,1.0,-3.549596309661865,0.7012215256690979,2.848374605178833,-0.0996361970901489,0.9623839259147644,0.9623839259147644,0.0,194.5003967285156,193.0,57453.453125,0.0,3731.865966796875,1.0,279.4421081542969,283.1241760253906,295.41961669921875,299.0607604980469,293.1499938964844,293.1499938964844,279.1499938964844,33374.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296422004699708,1.0,0.0,0.0,3.730278253555298,3.730302572250366,9.284868269787694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.466796875,0.0,1604.25341796875,1895.4371337890625,0.0,3677.861083984375,0.9216304421424866,1.0,0.0,3.0,1.0,0.0
17853480,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8493256568908691,0.4183553755283355,0.3788919746875763,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9910691380500792,0.6596949100494385,0.6251252293586731,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9713575839996338,0.616049587726593,0.4310734570026397,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8647481203079224,0.4425419867038727,0.4215492308139801,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7121756076812744,0.2405558973550796,1.0989683866500854,285.0091857910156,284.95001220703125,299.8275756835937,292.4485778808594,297.815673828125,297.2283935546875,285.008544921875,1.0,0.6646161675453186,0.2810378670692444,0.2810378670692444,1.0,1.0,-3.549596309661865,0.7012215256690979,2.848374605178833,-0.0996361970901489,0.9623839259147644,0.9623839259147644,0.0,194.5003967285156,193.0,57453.453125,0.0,3731.865966796875,1.0,279.4421081542969,283.1241760253906,295.41961669921875,299.0607604980469,293.1499938964844,293.1499938964844,279.1499938964844,33374.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296422004699708,1.0,0.0,0.0,3.730278253555298,3.730302572250366,9.284868269787694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.466796875,0.0,1604.25341796875,1895.4371337890625,0.0,3677.861083984375,0.9216304421424866,1.0,0.0,3.0,1.0,0.0
