time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8502091765403748,0.4176095128059387,0.3784773051738739,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9919500946998596,0.6587632298469543,0.624544620513916,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9737604856491088,0.6178841590881348,0.4325562417507171,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8662499189376831,0.4427292943000793,0.421922504901886,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7133454084396362,0.2405840754508972,1.0996276140213013,284.9002990722656,284.95001220703125,299.8332214355469,292.482421875,297.81219482421875,297.2225036621094,284.9017944335937,1.0,0.6644781231880188,0.2808100879192352,0.2808100879192352,1.0,1.0,-3.5514345169067383,0.7009704113006592,2.850464105606079,-0.1000566482543945,0.8682361245155334,0.8682361245155334,0.0,193.6324005126953,196.0,58286.91796875,0.0,3731.1923828125,1.0,279.1570739746094,282.9935913085937,295.5021057128906,299.264892578125,293.1499938964844,293.1499938964844,279.45001220703125,38602.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373458623886108,1.0,0.0,0.0,3.629616737365722,3.629641056060791,8.790524930191168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.82177734375,0.0,1529.970703125,1895.4371337890625,0.0,3748.28369140625,0.9027593731880188,1.0,0.0,3.0,1.0,0.0
17853600,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8502091765403748,0.4176095128059387,0.3784773051738739,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9919500946998596,0.6587632298469543,0.624544620513916,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9737604856491088,0.6178841590881348,0.4325562417507171,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8662499189376831,0.4427292943000793,0.421922504901886,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7133454084396362,0.2405840754508972,1.0996276140213013,284.9002990722656,284.95001220703125,299.8332214355469,292.482421875,297.81219482421875,297.2225036621094,284.9017944335937,1.0,0.6644781231880188,0.2808100879192352,0.2808100879192352,1.0,1.0,-3.5514345169067383,0.7009704113006592,2.850464105606079,-0.1000566482543945,0.8682361245155334,0.8682361245155334,0.0,193.6324005126953,196.0,58286.91796875,0.0,3731.1923828125,1.0,279.1570739746094,282.9935913085937,295.5021057128906,299.264892578125,293.1499938964844,293.1499938964844,279.45001220703125,38602.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373458623886108,1.0,0.0,0.0,3.629616737365722,3.629641056060791,8.790524930191168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.82177734375,0.0,1529.970703125,1895.4371337890625,0.0,3748.28369140625,0.9027593731880188,1.0,0.0,3.0,1.0,0.0
17853660,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8497509956359863,0.4178737699985504,0.3784582912921905,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9914445877075196,0.6588549017906189,0.6243389248847961,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9745482802391052,0.6208202242851257,0.4343758225440979,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8662003874778748,0.4435985684394836,0.4225354790687561,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7132023572921753,0.2409555464982986,1.1007479429244995,285.0118103027344,284.95001220703125,299.8397216796875,292.5178527832031,297.81610107421875,297.22564697265625,285.0111389160156,1.0,0.6653594970703125,0.280564934015274,0.280564934015274,1.0,1.0,-3.555428266525269,0.701232373714447,2.8541958332061768,-0.1006290763616561,0.9685704112052916,0.9685704112052916,0.0,194.1840362548828,199.0,57658.86328125,0.0,3744.5478515625,1.0,279.4422302246094,283.12322998046875,295.48974609375,299.1434020996094,293.1499938964844,293.1499938964844,279.1499938964844,33301.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279853105545044,1.0,0.0,0.0,3.7448439598083496,3.744868278503418,9.357519274999504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.66796875,0.0,1620.5543212890625,1895.4371337890625,0.0,3662.66064453125,0.9248573780059814,1.0,0.0,3.0,1.0,0.0
17853720,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8497509956359863,0.4178737699985504,0.3784582912921905,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9914445877075196,0.6588549017906189,0.6243389248847961,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9745482802391052,0.6208202242851257,0.4343758225440979,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8662003874778748,0.4435985684394836,0.4225354790687561,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7132023572921753,0.2409555464982986,1.1007479429244995,285.0118103027344,284.95001220703125,299.8397216796875,292.5178527832031,297.81610107421875,297.22564697265625,285.0111389160156,1.0,0.6653594970703125,0.280564934015274,0.280564934015274,1.0,1.0,-3.555428266525269,0.701232373714447,2.8541958332061768,-0.1006290763616561,0.9685704112052916,0.9685704112052916,0.0,194.1840362548828,199.0,57658.86328125,0.0,3744.5478515625,1.0,279.4422302246094,283.12322998046875,295.48974609375,299.1434020996094,293.1499938964844,293.1499938964844,279.1499938964844,33301.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279853105545044,1.0,0.0,0.0,3.7448439598083496,3.744868278503418,9.357519274999504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.66796875,0.0,1620.5543212890625,1895.4371337890625,0.0,3662.66064453125,0.9248573780059814,1.0,0.0,3.0,1.0,0.0
17853780,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8469927310943604,0.4170373380184173,0.3780777156352997,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.988801658153534,0.657810389995575,0.623775839805603,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9727762937545776,0.6224883198738098,0.4358365535736084,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8638532757759094,0.4436961114406585,0.4229465425014496,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7111969590187073,0.2408885657787323,1.1015474796295166,284.9003601074219,284.95001220703125,299.8468933105469,292.5545654296875,297.812255859375,297.21893310546875,284.9020080566406,1.0,0.6667417883872986,0.2803197801113128,0.2803197801113128,1.0,1.0,-3.5575172901153564,0.7009860873222351,2.856531143188477,-0.1009840294718742,0.8731878399848938,0.8731878399848938,0.0,196.3618927001953,202.0,58526.2890625,0.0,3763.0107421875,1.0,279.1569519042969,282.9880676269531,295.5747375488281,299.3514099121094,293.1499938964844,293.1499938964844,279.45001220703125,38513.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935807466506958,1.0,0.0,0.0,3.64870858192444,3.648733139038086,8.883245641300164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.53076171875,0.0,1550.529541015625,1895.4371337890625,0.0,3734.255126953125,0.9069586992263794,1.0,0.0,3.0,1.0,0.0
17853840,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8469927310943604,0.4170373380184173,0.3780777156352997,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.988801658153534,0.657810389995575,0.623775839805603,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9727762937545776,0.6224883198738098,0.4358365535736084,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8638532757759094,0.4436961114406585,0.4229465425014496,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7111969590187073,0.2408885657787323,1.1015474796295166,284.9003601074219,284.95001220703125,299.8468933105469,292.5545654296875,297.812255859375,297.21893310546875,284.9020080566406,1.0,0.6667417883872986,0.2803197801113128,0.2803197801113128,1.0,1.0,-3.5575172901153564,0.7009860873222351,2.856531143188477,-0.1009840294718742,0.8731878399848938,0.8731878399848938,0.0,196.3618927001953,202.0,58526.2890625,0.0,3763.0107421875,1.0,279.1569519042969,282.9880676269531,295.5747375488281,299.3514099121094,293.1499938964844,293.1499938964844,279.45001220703125,38513.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935807466506958,1.0,0.0,0.0,3.64870858192444,3.648733139038086,8.883245641300164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.53076171875,0.0,1550.529541015625,1895.4371337890625,0.0,3734.255126953125,0.9069586992263794,1.0,0.0,3.0,1.0,0.0
17853900,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8454141616821289,0.4170577824115753,0.3778751492500305,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9872270226478576,0.6577118635177612,0.6234444975852966,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9716433882713318,0.6238142251968384,0.436559796333313,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8624386787414551,0.444018691778183,0.4231003820896148,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7099395990371704,0.2409820258617401,1.1016796827316284,285.01776123046875,284.95001220703125,299.85064697265625,292.5733337402344,297.8134460449219,297.2193603515625,285.0194396972656,1.0,0.6674696803092957,0.2801972329616546,0.2801972329616546,1.0,1.0,-3.558081865310669,0.7007429003715515,2.857339143753052,-0.101317323744297,0.9551287293434144,0.9551287293434144,0.0,197.6050262451172,202.0,57711.734375,0.0,3771.99365234375,1.0,279.401611328125,283.1255187988281,295.5375366210937,299.1609191894531,293.1499938964844,293.1499938964844,279.45001220703125,34122.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292091727256776,1.0,0.0,0.0,3.696696758270264,3.696720838546753,9.118447792388906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9677734375,0.0,1571.5179443359375,1895.4371337890625,0.0,3673.889892578125,0.915959358215332,1.0,0.0,3.0,1.0,0.0
17853960,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8446264863014221,0.417239099740982,0.3780482113361358,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9863408207893372,0.6578090190887451,0.6235328316688538,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9713278412818908,0.625291645526886,0.4375975131988525,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8617734909057617,0.4444952607154846,0.4235462844371795,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7093141078948975,0.2411847561597824,1.102594256401062,285.0127868652344,284.95001220703125,299.8544921875,292.59228515625,297.81591796875,297.2215270996094,285.01177978515625,1.0,0.6683842539787292,0.2800603210926056,0.2800603210926056,1.0,1.0,-3.5612785816192627,0.7011392116546631,2.8601393699646,-0.1015618592500686,0.9742900729179382,0.9742900729179382,0.0,198.5401306152344,205.0,57882.6171875,0.0,3785.729736328125,1.0,279.4432373046875,283.1201171875,295.5636901855469,299.2320251464844,293.1499938964844,293.1499938964844,279.1499938964844,33269.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264533519744872,1.0,0.0,0.0,3.764056205749512,3.764080762863159,9.453779625800962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.68359375,0.0,1642.7376708984375,1895.4371337890625,0.0,3648.590087890625,0.9289430379867554,1.0,0.0,3.0,1.0,0.0
17854020,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8410094976425171,0.4163406491279602,0.3776516318321228,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.982572376728058,0.6566680073738098,0.6229215264320374,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9683858156204224,0.626811683177948,0.4389894306659698,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8584891557693481,0.4445216357707977,0.4239302575588226,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7063695788383484,0.2410534024238586,1.1032713651657104,284.9001770019531,284.95001220703125,299.8623352050781,292.6307373046875,297.8118896484375,297.21435546875,284.9017028808594,1.0,0.670132577419281,0.2797864973545074,0.2797864973545074,1.0,1.0,-3.563028335571289,0.7007128596305847,2.86231541633606,-0.1020376086235046,0.8770740032196045,0.8770740032196045,0.0,201.57330322265625,208.0,58813.328125,0.0,3808.593017578125,1.0,279.1571350097656,282.9890441894531,295.65142822265625,299.4458923339844,293.1499938964844,293.1499938964844,279.45001220703125,38522.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344919323921204,1.0,0.0,0.0,3.664710283279419,3.6647348403930655,8.961332014223444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.83056640625,0.0,1568.544677734375,1895.4371337890625,0.0,3722.24462890625,0.910656213760376,1.0,0.0,3.0,1.0,0.0
17854080,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8410094976425171,0.4163406491279602,0.3776516318321228,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.982572376728058,0.6566680073738098,0.6229215264320374,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9683858156204224,0.626811683177948,0.4389894306659698,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8584891557693481,0.4445216357707977,0.4239302575588226,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7063695788383484,0.2410534024238586,1.1032713651657104,284.9001770019531,284.95001220703125,299.8623352050781,292.6307373046875,297.8118896484375,297.21435546875,284.9017028808594,1.0,0.670132577419281,0.2797864973545074,0.2797864973545074,1.0,1.0,-3.563028335571289,0.7007128596305847,2.86231541633606,-0.1020376086235046,0.8770740032196045,0.8770740032196045,0.0,201.57330322265625,208.0,58813.328125,0.0,3808.593017578125,1.0,279.1571350097656,282.9890441894531,295.65142822265625,299.4458923339844,293.1499938964844,293.1499938964844,279.45001220703125,38522.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344919323921204,1.0,0.0,0.0,3.664710283279419,3.6647348403930655,8.961332014223444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.83056640625,0.0,1568.544677734375,1895.4371337890625,0.0,3722.24462890625,0.910656213760376,1.0,0.0,3.0,1.0,0.0
17854140,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8382986783981323,0.4165228903293609,0.3776139616966247,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9795069098472596,0.6566119194030762,0.6226370334625244,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9663683772087096,0.6295231580734253,0.4406920969486236,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8560187220573425,0.4452838599681854,0.4245055019855499,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7040581107139587,0.2413137257099151,1.104207992553711,285.0141296386719,284.95001220703125,299.8702087402344,292.6695861816406,297.81561279296875,297.2169189453125,285.0130615234375,1.0,0.6719379425048828,0.2795127034187317,0.2795127034187317,1.0,1.0,-3.566497564315796,0.7007404565811157,2.8657572269439697,-0.1027029231190681,0.9798176884651184,0.9798176884651184,0.0,204.1772918701172,211.0,58110.92578125,0.0,3833.245849609375,1.0,279.4433288574219,283.11871337890625,295.6406555175781,299.32379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33279.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925014853477478,1.0,0.0,0.0,3.780505418777466,3.780530214309693,9.53658741309482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5009765625,0.0,1662.187255859375,1895.4371337890625,0.0,3635.36474609375,0.9326191544532776,1.0,0.0,3.0,1.0,0.0
17854200,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8382986783981323,0.4165228903293609,0.3776139616966247,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9795069098472596,0.6566119194030762,0.6226370334625244,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9663683772087096,0.6295231580734253,0.4406920969486236,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8560187220573425,0.4452838599681854,0.4245055019855499,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7040581107139587,0.2413137257099151,1.104207992553711,285.0141296386719,284.95001220703125,299.8702087402344,292.6695861816406,297.81561279296875,297.2169189453125,285.0130615234375,1.0,0.6719379425048828,0.2795127034187317,0.2795127034187317,1.0,1.0,-3.566497564315796,0.7007404565811157,2.8657572269439697,-0.1027029231190681,0.9798176884651184,0.9798176884651184,0.0,204.1772918701172,211.0,58110.92578125,0.0,3833.245849609375,1.0,279.4433288574219,283.11871337890625,295.6406555175781,299.32379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33279.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925014853477478,1.0,0.0,0.0,3.780505418777466,3.780530214309693,9.53658741309482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5009765625,0.0,1662.187255859375,1895.4371337890625,0.0,3635.36474609375,0.9326191544532776,1.0,0.0,3.0,1.0,0.0
17854260,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8346349000930786,0.4155921638011932,0.3772029876708984,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9753456115722656,0.6554044485092163,0.6219787001609802,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9631369709968568,0.6309260129928589,0.4420164823532104,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8526643514633179,0.4452647268772125,0.4248606562614441,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7009862065315247,0.2411511540412902,1.1047934293746948,284.8970947265625,284.95001220703125,299.8779296875,292.7086181640625,297.8114929199219,297.209716796875,284.8986511230469,1.0,0.6737483739852905,0.2792330086231231,0.2792330086231231,1.0,1.0,-3.5679471492767334,0.7002168297767639,2.8677303791046143,-0.1032077893614769,0.8802066445350647,0.8802066445350647,0.0,207.4344482421875,214.0,59032.69140625,0.0,3856.7666015625,1.0,279.1570739746094,282.9818725585937,295.7287292480469,299.538818359375,293.1499938964844,293.1499938964844,279.45001220703125,38460.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329070448875428,1.0,0.0,0.0,3.68656849861145,3.6865932941436768,9.068551776181266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2939453125,0.0,1592.830810546875,1895.4371337890625,0.0,3707.758544921875,0.9152848720550536,1.0,0.0,3.0,1.0,0.0
17854320,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8346349000930786,0.4155921638011932,0.3772029876708984,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9753456115722656,0.6554044485092163,0.6219787001609802,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9631369709968568,0.6309260129928589,0.4420164823532104,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8526643514633179,0.4452647268772125,0.4248606562614441,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7009862065315247,0.2411511540412902,1.1047934293746948,284.8970947265625,284.95001220703125,299.8779296875,292.7086181640625,297.8114929199219,297.209716796875,284.8986511230469,1.0,0.6737483739852905,0.2792330086231231,0.2792330086231231,1.0,1.0,-3.5679471492767334,0.7002168297767639,2.8677303791046143,-0.1032077893614769,0.8802066445350647,0.8802066445350647,0.0,207.4344482421875,214.0,59032.69140625,0.0,3856.7666015625,1.0,279.1570739746094,282.9818725585937,295.7287292480469,299.538818359375,293.1499938964844,293.1499938964844,279.45001220703125,38460.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329070448875428,1.0,0.0,0.0,3.68656849861145,3.6865932941436768,9.068551776181266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2939453125,0.0,1592.830810546875,1895.4371337890625,0.0,3707.758544921875,0.9152848720550536,1.0,0.0,3.0,1.0,0.0
17854380,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8319203853607178,0.4157304763793945,0.377134621143341,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9720178246498108,0.6552664637565613,0.6216278672218323,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9609483480453492,0.6335180401802063,0.4436415135860443,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8501824140548706,0.4459726512432098,0.4253931641578674,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6986228227615356,0.2413790822029113,1.105615258216858,285.01385498046875,284.95001220703125,299.8852233886719,292.7474975585937,297.8149719238281,297.2120666503906,285.0131530761719,1.0,0.6755549311637878,0.2789533138275146,0.2789533138275146,1.0,1.0,-3.571017026901245,0.7001203298568726,2.870896816253662,-0.1039084494113922,0.9841410517692566,0.9841410517692566,0.0,210.16470336914065,217.0,58351.5078125,0.0,3881.248779296875,1.0,279.442626953125,283.1179504394531,295.7197570800781,299.4183044433594,293.1499938964844,293.1499938964844,279.1499938964844,33392.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236239194869996,1.0,0.0,0.0,3.795577049255371,3.7956020832061768,9.612778057999094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.666015625,0.0,1680.9530029296875,1895.4371337890625,0.0,3622.56396484375,0.9363390803337096,1.0,0.0,3.0,1.0,0.0
17854440,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8319203853607178,0.4157304763793945,0.377134621143341,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9720178246498108,0.6552664637565613,0.6216278672218323,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9609483480453492,0.6335180401802063,0.4436415135860443,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8501824140548706,0.4459726512432098,0.4253931641578674,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6986228227615356,0.2413790822029113,1.105615258216858,285.01385498046875,284.95001220703125,299.8852233886719,292.7474975585937,297.8149719238281,297.2120666503906,285.0131530761719,1.0,0.6755549311637878,0.2789533138275146,0.2789533138275146,1.0,1.0,-3.571017026901245,0.7001203298568726,2.870896816253662,-0.1039084494113922,0.9841410517692566,0.9841410517692566,0.0,210.16470336914065,217.0,58351.5078125,0.0,3881.248779296875,1.0,279.442626953125,283.1179504394531,295.7197570800781,299.4183044433594,293.1499938964844,293.1499938964844,279.1499938964844,33392.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236239194869996,1.0,0.0,0.0,3.795577049255371,3.7956020832061768,9.612778057999094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.666015625,0.0,1680.9530029296875,1895.4371337890625,0.0,3622.56396484375,0.9363390803337096,1.0,0.0,3.0,1.0,0.0
17854500,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8305709958076477,0.4153530895709991,0.3771247863769531,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.970329999923706,0.6547541618347168,0.6215027570724487,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9598208069801332,0.6342729330062866,0.4444508850574493,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8489684462547302,0.4460364878177643,0.4257137179374695,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6974880695343018,0.2413534373044967,1.1062947511672974,284.88153076171875,284.95001220703125,299.888671875,292.76678466796875,297.8135681152344,297.2095031738281,284.8785095214844,1.0,0.676527202129364,0.2788134813308716,0.2788134813308716,1.0,1.0,-3.573039293289185,0.7001926898956299,2.8728466033935547,-0.10410076379776,0.8957344889640808,0.8957344889640808,0.0,211.5963592529297,217.0,59483.30859375,0.0,3895.142822265625,1.0,279.1942749023437,282.9653625488281,295.79608154296875,299.66729736328125,293.1499938964844,293.1499938964844,279.1499938964844,36897.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929597556591034,1.0,0.0,0.0,3.778125524520874,3.778151035308838,9.524584925202362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.396484375,0.0,1687.3883056640625,1895.4371337890625,0.0,3677.45166015625,0.9327641129493712,1.0,0.0,3.0,1.0,0.0
17854560,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8283611536026001,0.4147663116455078,0.3766965270042419,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.967661678791046,0.6539876461029053,0.6209051012992859,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.957642674446106,0.6348013281822205,0.4448876082897186,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.846940279006958,0.4459029138088226,0.4257043898105621,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.695601761341095,0.2411902844905853,1.1060947179794312,284.8962707519531,284.95001220703125,299.8919372558594,292.78594970703125,297.81060791015625,297.204833984375,284.8979187011719,1.0,0.6773377656936646,0.278683066368103,0.278683066368103,1.0,1.0,-3.572082281112671,0.6995238065719604,2.87255859375,-0.1044061332941055,0.8837469220161438,0.8837469220161438,0.0,213.48350524902344,220.0,59271.84375,0.0,3904.2099609375,1.0,279.1566772460937,282.98046875,295.806640625,299.63287353515625,293.1499938964844,293.1499938964844,279.45001220703125,38523.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931542992591858,1.0,0.0,0.0,3.702559471130371,3.7025845050811768,9.147394166575396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1748046875,0.0,1611.583984375,1895.4371337890625,0.0,3695.2763671875,0.918923318386078,1.0,0.0,3.0,1.0,0.0
17854620,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8257215619087219,0.4148753881454468,0.376597136259079,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.964199960231781,0.653782308101654,0.6204865574836731,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9554114937782288,0.6372864246368408,0.4464326500892639,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8445476293563843,0.4465650618076324,0.4261906743049621,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6932888627052307,0.2413972020149231,1.1068156957626345,285.01434326171875,284.95001220703125,299.8978271484375,292.8236694335937,297.813720703125,297.2071533203125,285.0136413574219,1.0,0.6791024208068848,0.2784222662448883,0.2784222662448883,1.0,1.0,-3.5747599601745605,0.6993846297264099,2.875375509262085,-0.1050740331411361,0.9884021878242492,0.9884021878242492,0.0,216.2465057373047,223.0,58572.34765625,0.0,3927.952392578125,1.0,279.4427185058594,283.1179504394531,295.7962951660156,299.5101318359375,293.1499938964844,293.1499938964844,279.1499938964844,33441.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223183393478394,1.0,0.0,0.0,3.81001615524292,3.8100411891937256,9.686053772384184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.4453125,0.0,1698.6082763671875,1895.4371337890625,0.0,3610.537841796875,0.9396312832832336,1.0,0.0,3.0,1.0,0.0
17854680,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8257215619087219,0.4148753881454468,0.376597136259079,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.964199960231781,0.653782308101654,0.6204865574836731,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9554114937782288,0.6372864246368408,0.4464326500892639,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8445476293563843,0.4465650618076324,0.4261906743049621,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6932888627052307,0.2413972020149231,1.1068156957626345,285.01434326171875,284.95001220703125,299.8978271484375,292.8236694335937,297.813720703125,297.2071533203125,285.0136413574219,1.0,0.6791024208068848,0.2784222662448883,0.2784222662448883,1.0,1.0,-3.5747599601745605,0.6993846297264099,2.875375509262085,-0.1050740331411361,0.9884021878242492,0.9884021878242492,0.0,216.2465057373047,223.0,58572.34765625,0.0,3927.952392578125,1.0,279.4427185058594,283.1179504394531,295.7962951660156,299.5101318359375,293.1499938964844,293.1499938964844,279.1499938964844,33441.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223183393478394,1.0,0.0,0.0,3.81001615524292,3.8100411891937256,9.686053772384184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.4453125,0.0,1698.6082763671875,1895.4371337890625,0.0,3610.537841796875,0.9396312832832336,1.0,0.0,3.0,1.0,0.0
17854740,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8222794532775879,0.4138751924037933,0.3761343657970428,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9597390294075012,0.6524310111999512,0.6197033524513245,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9521051645278932,0.6384419798851013,0.4475992321968078,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8414580821990967,0.4464428126811981,0.4264591634273529,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6903740763664246,0.2411872297525406,1.10721755027771,284.8948974609375,284.95001220703125,299.9027099609375,292.86041259765625,297.8089599609375,297.19989013671875,284.89654541015625,1.0,0.6808398962020874,0.2781614661216736,0.2781614661216736,1.0,1.0,-3.5754826068878174,0.6987311840057373,2.87675142288208,-0.1055615469813346,0.8865695595741272,0.8865695595741272,0.0,219.578857421875,226.0,59497.47265625,0.0,3950.15185546875,1.0,279.1561889648437,282.97869873046875,295.8815002441406,299.7232360839844,293.1499938964844,293.1499938964844,279.45001220703125,38568.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302952885627748,1.0,0.0,0.0,3.717838048934937,3.717863082885742,9.223043093697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.80517578125,0.0,1629.5347900390625,1895.4371337890625,0.0,3683.847412109375,0.9222678542137146,1.0,0.0,3.0,1.0,0.0
17854800,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8222794532775879,0.4138751924037933,0.3761343657970428,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9597390294075012,0.6524310111999512,0.6197033524513245,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9521051645278932,0.6384419798851013,0.4475992321968078,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8414580821990967,0.4464428126811981,0.4264591634273529,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6903740763664246,0.2411872297525406,1.10721755027771,284.8948974609375,284.95001220703125,299.9027099609375,292.86041259765625,297.8089599609375,297.19989013671875,284.89654541015625,1.0,0.6808398962020874,0.2781614661216736,0.2781614661216736,1.0,1.0,-3.5754826068878174,0.6987311840057373,2.87675142288208,-0.1055615469813346,0.8865695595741272,0.8865695595741272,0.0,219.578857421875,226.0,59497.47265625,0.0,3950.15185546875,1.0,279.1561889648437,282.97869873046875,295.8815002441406,299.7232360839844,293.1499938964844,293.1499938964844,279.45001220703125,38568.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302952885627748,1.0,0.0,0.0,3.717838048934937,3.717863082885742,9.223043093697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.80517578125,0.0,1629.5347900390625,1895.4371337890625,0.0,3683.847412109375,0.9222678542137146,1.0,0.0,3.0,1.0,0.0
17854860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8196933269500732,0.413954883813858,0.3759980499744415,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9561833143234252,0.6521585583686829,0.6192112565040588,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.949851930141449,0.6408156752586365,0.4490559697151184,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8391560316085815,0.4470570981502533,0.4268929064273834,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.688127338886261,0.241375982761383,1.1078388690948486,285.0150451660156,284.95001220703125,299.9064025878906,292.8958435058594,297.8115539550781,297.2021484375,285.01397705078125,1.0,0.6825506687164307,0.2779352366924286,0.2779352366924286,1.0,1.0,-3.57773756980896,0.6985886096954346,2.8791489601135254,-0.1061589792370796,0.9925081133842468,0.9925081133842468,0.0,222.3560943603516,229.0,58775.2578125,0.0,3972.945556640625,1.0,279.4436950683594,283.1181945800781,295.8681030273437,299.5965576171875,293.1499938964844,293.1499938964844,279.1499938964844,33441.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210718870162964,1.0,0.0,0.0,3.8245134353637695,3.8245387077331534,9.7599070159049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.69921875,0.0,1716.066650390625,1895.4371337890625,0.0,3599.047119140625,0.9426538944244384,1.0,0.0,3.0,1.0,0.0
17854920,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8196933269500732,0.413954883813858,0.3759980499744415,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9561833143234252,0.6521585583686829,0.6192112565040588,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.949851930141449,0.6408156752586365,0.4490559697151184,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8391560316085815,0.4470570981502533,0.4268929064273834,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.688127338886261,0.241375982761383,1.1078388690948486,285.0150451660156,284.95001220703125,299.9064025878906,292.8958435058594,297.8115539550781,297.2021484375,285.01397705078125,1.0,0.6825506687164307,0.2779352366924286,0.2779352366924286,1.0,1.0,-3.57773756980896,0.6985886096954346,2.8791489601135254,-0.1061589792370796,0.9925081133842468,0.9925081133842468,0.0,222.3560943603516,229.0,58775.2578125,0.0,3972.945556640625,1.0,279.4436950683594,283.1181945800781,295.8681030273437,299.5965576171875,293.1499938964844,293.1499938964844,279.1499938964844,33441.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210718870162964,1.0,0.0,0.0,3.8245134353637695,3.8245387077331534,9.7599070159049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.69921875,0.0,1716.066650390625,1895.4371337890625,0.0,3599.047119140625,0.9426538944244384,1.0,0.0,3.0,1.0,0.0
17854980,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.816336989402771,0.4129176139831543,0.3755134046077728,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9516754150390624,0.6507349014282227,0.6183713674545288,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9465765357017516,0.641838014125824,0.45014289021492,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8362167477607727,0.4468802511692047,0.4271189570426941,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6853353381156921,0.2411473393440246,1.1081783771514893,284.893798828125,284.95001220703125,299.9086303710937,292.9297180175781,297.8061828613281,297.19488525390625,284.8954467773437,1.0,0.6842381358146667,0.2777090072631836,0.2777090072631836,1.0,1.0,-3.578144073486328,0.6979635953903198,2.8801803588867188,-0.1065616905689239,0.8892959356307983,0.8892959356307983,0.0,225.68458557128903,232.0,59702.1875,0.0,3994.329345703125,1.0,279.1561279296875,282.9775390625,295.9511413574219,299.80743408203125,293.1499938964844,293.1499938964844,279.45001220703125,38572.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929146945476532,1.0,0.0,0.0,3.731632232666016,3.7316575050354,9.291609330830396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0771484375,0.0,1645.574462890625,1895.4371337890625,0.0,3673.31982421875,0.9253302216529846,1.0,0.0,3.0,1.0,0.0
17855040,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.816336989402771,0.4129176139831543,0.3755134046077728,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9516754150390624,0.6507349014282227,0.6183713674545288,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9465765357017516,0.641838014125824,0.45014289021492,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8362167477607727,0.4468802511692047,0.4271189570426941,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6853353381156921,0.2411473393440246,1.1081783771514893,284.893798828125,284.95001220703125,299.9086303710937,292.9297180175781,297.8061828613281,297.19488525390625,284.8954467773437,1.0,0.6842381358146667,0.2777090072631836,0.2777090072631836,1.0,1.0,-3.578144073486328,0.6979635953903198,2.8801803588867188,-0.1065616905689239,0.8892959356307983,0.8892959356307983,0.0,225.68458557128903,232.0,59702.1875,0.0,3994.329345703125,1.0,279.1561279296875,282.9775390625,295.9511413574219,299.80743408203125,293.1499938964844,293.1499938964844,279.45001220703125,38572.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929146945476532,1.0,0.0,0.0,3.731632232666016,3.7316575050354,9.291609330830396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0771484375,0.0,1645.574462890625,1895.4371337890625,0.0,3673.31982421875,0.9253302216529846,1.0,0.0,3.0,1.0,0.0
17855100,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8146497011184692,0.4128386080265045,0.3752254843711853,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.949389100074768,0.6504455208778381,0.6178669929504395,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9449439644813538,0.6428629159927368,0.4506500959396362,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8347421288490295,0.447068840265274,0.4271526634693146,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6839051842689514,0.2411670833826065,1.1080241203308103,285.0184326171875,284.95001220703125,299.9091491699219,292.94598388671875,297.806396484375,297.1949462890625,285.02081298828125,1.0,0.6849932670593262,0.2775958776473999,0.2775958776473999,1.0,1.0,-3.577648639678955,0.6974763870239258,2.8801722526550293,-0.1069436520338058,0.974685788154602,0.974685788154602,0.0,227.2974395751953,232.0,58775.34765625,0.0,4002.9140625,1.0,279.4039001464844,283.1205139160156,295.911376953125,299.6070251464844,293.1499938964844,293.1499938964844,279.45001220703125,34406.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922678530216217,1.0,0.0,0.0,3.771647691726685,3.77167272567749,9.49195168686856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.537109375,0.0,1660.44287109375,1895.4371337890625,0.0,3613.856689453125,0.9330419301986694,1.0,0.0,3.0,1.0,0.0
17855160,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8137692809104919,0.4129582941532135,0.3753397464752197,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9480618834495544,0.6503874063491821,0.6178070306777954,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9443120360374452,0.6440852880477905,0.4515078961849212,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8339959383010864,0.4474390745162964,0.4274991154670715,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6831618547439575,0.2413173615932464,1.1087138652801514,285.0154113769531,284.95001220703125,299.90924072265625,292.96173095703125,297.8080139160156,297.1970520019531,285.01434326171875,1.0,0.6858938336372375,0.2774848043918609,0.2774848043918609,1.0,1.0,-3.579988956451416,0.6977248191833496,2.8822641372680664,-0.107186235487461,0.9959142804145812,0.9959142804145812,0.0,228.4700164794922,235.0,58954.09765625,0.0,4016.153564453125,1.0,279.4437866210937,283.1187438964844,295.93438720703125,299.6759338378906,293.1499938964844,293.1499938964844,279.1499938964844,33478.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200460314750672,1.0,0.0,0.0,3.835702657699585,3.835728168487549,9.817099453357514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.099609375,0.0,1729.929443359375,1895.4371337890625,0.0,3589.5830078125,0.9452545046806335,1.0,0.0,3.0,1.0,0.0
17855220,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8104315400123596,0.4118833839893341,0.3748257160186767,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9435362219810486,0.6488917469978333,0.6169033646583557,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9410640597343444,0.6449712514877319,0.4525067806243896,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8311752676963806,0.4472048878669739,0.4276750981807709,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6804825067520142,0.2410708963871002,1.1089826822280884,284.8927307128906,284.95001220703125,299.9079895019531,292.9915771484375,297.8018798828125,297.1897888183594,284.8943786621094,1.0,0.6875273585319519,0.2772626578807831,0.2772626578807831,1.0,1.0,-3.5800321102142334,0.6970197558403015,2.883012533187866,-0.1076102554798126,0.8914991617202759,0.8914991617202759,0.0,231.7963256835937,238.0,59877.96484375,0.0,4036.597412109375,1.0,279.1560363769531,282.976806640625,296.0133972167969,299.8826904296875,293.1499938964844,293.1499938964844,279.45001220703125,38585.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281917214393616,1.0,0.0,0.0,3.743221044540405,3.74324631690979,9.34941056129901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.0986328125,0.0,1659.2154541015625,1895.4371337890625,0.0,3664.555419921875,0.9279141426086426,1.0,0.0,3.0,1.0,0.0
17855280,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8104315400123596,0.4118833839893341,0.3748257160186767,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9435362219810486,0.6488917469978333,0.6169033646583557,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9410640597343444,0.6449712514877319,0.4525067806243896,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8311752676963806,0.4472048878669739,0.4276750981807709,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6804825067520142,0.2410708963871002,1.1089826822280884,284.8927307128906,284.95001220703125,299.9079895019531,292.9915771484375,297.8018798828125,297.1897888183594,284.8943786621094,1.0,0.6875273585319519,0.2772626578807831,0.2772626578807831,1.0,1.0,-3.5800321102142334,0.6970197558403015,2.883012533187866,-0.1076102554798126,0.8914991617202759,0.8914991617202759,0.0,231.7963256835937,238.0,59877.96484375,0.0,4036.597412109375,1.0,279.1560363769531,282.976806640625,296.0133972167969,299.8826904296875,293.1499938964844,293.1499938964844,279.45001220703125,38585.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281917214393616,1.0,0.0,0.0,3.743221044540405,3.74324631690979,9.34941056129901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.0986328125,0.0,1659.2154541015625,1895.4371337890625,0.0,3664.555419921875,0.9279141426086426,1.0,0.0,3.0,1.0,0.0
17855340,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8078470230102539,0.4118865728378296,0.374618262052536,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9399128556251526,0.6484724283218384,0.6162718534469604,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9388080835342408,0.6470911502838135,0.4537815153598785,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8290286660194397,0.4477079212665558,0.4280024468898773,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6783909797668457,0.2412246614694595,1.10944402217865,285.01513671875,284.95001220703125,299.9046630859375,293.0189819335937,297.80279541015625,297.1918640136719,285.0140991210937,1.0,0.6891275644302368,0.2770405411720276,0.2770405411720276,1.0,1.0,-3.581494331359864,0.6966896057128906,2.8848047256469727,-0.1082671210169792,0.9983839392662048,0.9983839392662048,0.0,234.58058166503903,241.0,59105.0703125,0.0,4057.44921875,1.0,279.44384765625,283.1189880371094,295.9924621582031,299.74578857421875,293.1499938964844,293.1499938964844,279.1499938964844,33537.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192262291908264,1.0,0.0,0.0,3.8452670574188232,3.845292568206787,9.866117807177943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9609375,0.0,1742.046142578125,1895.4371337890625,0.0,3582.015869140625,0.947412371635437,1.0,0.0,3.0,1.0,0.0
