time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8078470230102539,0.4118865728378296,0.374618262052536,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9399128556251526,0.6484724283218384,0.6162718534469604,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9388080835342408,0.6470911502838135,0.4537815153598785,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8290286660194397,0.4477079212665558,0.4280024468898773,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6783909797668457,0.2412246614694595,1.10944402217865,285.01513671875,284.95001220703125,299.9046630859375,293.0189819335937,297.80279541015625,297.1918640136719,285.0140991210937,1.0,0.6891275644302368,0.2770405411720276,0.2770405411720276,1.0,1.0,-3.581494331359864,0.6966896057128906,2.8848047256469727,-0.1082671210169792,0.9983839392662048,0.9983839392662048,0.0,234.58058166503903,241.0,59105.0703125,0.0,4057.44921875,1.0,279.44384765625,283.1189880371094,295.9924621582031,299.74578857421875,293.1499938964844,293.1499938964844,279.1499938964844,33537.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192262291908264,1.0,0.0,0.0,3.8452670574188232,3.845292568206787,9.866117807177943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9609375,0.0,1742.046142578125,1895.4371337890625,0.0,3582.015869140625,0.947412371635437,1.0,0.0,3.0,1.0,0.0
17855460,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8044491410255432,0.4107695817947387,0.3740637302398681,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9353933334350586,0.6469019055366516,0.6152943968772888,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9355735778808594,0.6478340029716492,0.4546808898448944,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8262869715690613,0.4474116265773773,0.4281192421913147,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6758078336715698,0.2409600019454956,1.109630823135376,284.8916931152344,284.95001220703125,299.89910888671875,293.0436706542969,297.7957458496094,297.18463134765625,284.893310546875,1.0,0.6907045841217041,0.2768122255802154,0.2768122255802154,1.0,1.0,-3.5811104774475098,0.6958566904067993,2.885253667831421,-0.1087520122528076,0.8930023312568665,0.8930023312568665,0.0,237.91378784179688,244.0,60022.46875,0.0,4076.829345703125,1.0,279.1566162109375,282.9765319824219,296.0655212402344,299.9462585449219,293.1499938964844,293.1499938964844,279.45001220703125,38529.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274345636367798,1.0,0.0,0.0,3.753007888793945,3.753033399581909,9.398364113621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.888671875,0.0,1670.278564453125,1895.4371337890625,0.0,3657.60400390625,0.9301084876060486,1.0,0.0,3.0,1.0,0.0
17855520,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8044491410255432,0.4107695817947387,0.3740637302398681,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9353933334350586,0.6469019055366516,0.6152943968772888,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9355735778808594,0.6478340029716492,0.4546808898448944,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8262869715690613,0.4474116265773773,0.4281192421913147,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6758078336715698,0.2409600019454956,1.109630823135376,284.8916931152344,284.95001220703125,299.89910888671875,293.0436706542969,297.7957458496094,297.18463134765625,284.893310546875,1.0,0.6907045841217041,0.2768122255802154,0.2768122255802154,1.0,1.0,-3.5811104774475098,0.6958566904067993,2.885253667831421,-0.1087520122528076,0.8930023312568665,0.8930023312568665,0.0,237.91378784179688,244.0,60022.46875,0.0,4076.829345703125,1.0,279.1566162109375,282.9765319824219,296.0655212402344,299.9462585449219,293.1499938964844,293.1499938964844,279.45001220703125,38529.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274345636367798,1.0,0.0,0.0,3.753007888793945,3.753033399581909,9.398364113621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.888671875,0.0,1670.278564453125,1895.4371337890625,0.0,3657.60400390625,0.9301084876060486,1.0,0.0,3.0,1.0,0.0
17855580,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8018590807914734,0.4107306897640228,0.3738236129283905,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9318049550056458,0.646407961845398,0.6145987510681152,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9333367943763732,0.6498172879219055,0.4558642208576202,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8241991996765137,0.4478546380996704,0.4283936321735382,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6738007068634033,0.2410978823900222,1.1100293397903442,285.0148010253906,284.95001220703125,299.8910522460937,293.0653381347656,297.7955017089844,297.18658447265625,285.0137634277344,1.0,0.6922502517700195,0.2765839099884033,0.2765839099884033,1.0,1.0,-3.5822067260742188,0.6954134106636047,2.886793375015259,-0.1094662696123123,0.9999603033065796,0.9999603033065796,0.0,240.6937713623047,247.0,59219.61328125,0.0,4096.72021484375,1.0,279.44390869140625,283.1195983886719,296.0396423339844,299.8026123046875,293.1499938964844,293.1499938964844,279.1499938964844,33587.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186705350875854,1.0,0.0,0.0,3.852111577987671,3.852137327194214,9.90127205113822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.6953125,0.0,1750.81884765625,1895.4371337890625,0.0,3576.88427734375,0.9489941000938416,1.0,0.0,3.0,1.0,0.0
17855640,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8018590807914734,0.4107306897640228,0.3738236129283905,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9318049550056458,0.646407961845398,0.6145987510681152,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9333367943763732,0.6498172879219055,0.4558642208576202,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8241991996765137,0.4478546380996704,0.4283936321735382,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6738007068634033,0.2410978823900222,1.1100293397903442,285.0148010253906,284.95001220703125,299.8910522460937,293.0653381347656,297.7955017089844,297.18658447265625,285.0137634277344,1.0,0.6922502517700195,0.2765839099884033,0.2765839099884033,1.0,1.0,-3.5822067260742188,0.6954134106636047,2.886793375015259,-0.1094662696123123,0.9999603033065796,0.9999603033065796,0.0,240.6937713623047,247.0,59219.61328125,0.0,4096.72021484375,1.0,279.44390869140625,283.1195983886719,296.0396423339844,299.8026123046875,293.1499938964844,293.1499938964844,279.1499938964844,33587.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186705350875854,1.0,0.0,0.0,3.852111577987671,3.852137327194214,9.90127205113822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.6953125,0.0,1750.81884765625,1895.4371337890625,0.0,3576.88427734375,0.9489941000938416,1.0,0.0,3.0,1.0,0.0
17855700,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.800615131855011,0.4102661907672882,0.3737491369247436,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9300729036331176,0.6457210183143616,0.614322304725647,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9322476387023926,0.6502417922019958,0.4564684629440307,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8232112526893616,0.4477818310260772,0.4285988211631775,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6728838086128235,0.2410303056240081,1.1105499267578125,284.8802490234375,284.95001220703125,299.88604736328125,293.074951171875,297.79229736328125,297.1841125488281,284.877197265625,1.0,0.6930950880050659,0.2764697670936584,0.2764697670936584,1.0,1.0,-3.58339262008667,0.6953504681587219,2.8880422115325928,-0.1096562594175338,0.9096218347549438,0.9096218347549438,0.0,242.1226959228516,247.0,60343.91015625,0.0,4108.5654296875,1.0,279.1938171386719,282.9652709960937,296.10614013671875,300.0408020019531,293.1499938964844,293.1499938964844,279.1499938964844,36954.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248605966567992,1.0,0.0,0.0,3.8326895236968994,3.8327155113220215,9.801681244425708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.005859375,0.0,1753.5770263671875,1895.4371337890625,0.0,3633.945556640625,0.9451562762260436,1.0,0.0,3.0,1.0,0.0
17855760,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7985323667526245,0.4095745682716369,0.3732385337352752,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9273688793182372,0.644766628742218,0.6135590076446533,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9301472306251526,0.6504040360450745,0.4566652476787567,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8215285539627075,0.4474978446960449,0.4284572601318359,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6713273525238037,0.2408185750246048,1.110159158706665,284.8911437988281,284.95001220703125,299.8803405761719,293.0837097167969,297.787353515625,297.179443359375,284.89276123046875,1.0,0.6937730312347412,0.2763679027557373,0.2763679027557373,1.0,1.0,-3.581460475921631,0.6945245265960693,2.886935949325561,-0.1099525392055511,0.8939781188964844,0.8939781188964844,0.0,244.02130126953125,250.0,60117.796875,0.0,4115.1142578125,1.0,279.1564025878906,282.97711181640625,296.10650634765625,299.99578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38600.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270037412643432,1.0,0.0,0.0,3.7582526206970215,3.758278131484986,9.424649078937364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.7646484375,0.0,1677.0076904296875,1895.4371337890625,0.0,3653.647216796875,0.931313455104828,1.0,0.0,3.0,1.0,0.0
17855820,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7959858179092407,0.4094886481761932,0.3729552328586578,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.923833191394806,0.644192099571228,0.6127878427505493,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9278927445411682,0.652209460735321,0.4577259719371795,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.819459855556488,0.4478761553764343,0.4286705553531647,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6693858504295349,0.2409398704767227,1.1104854345321655,285.01416015625,284.95001220703125,299.8667297363281,293.09844970703125,297.7856750488281,297.1811218261719,285.0131225585937,1.0,0.6952611207962036,0.276164174079895,0.276164174079895,1.0,1.0,-3.582106113433838,0.6940445303916931,2.8880615234375,-0.1106316447257995,1.0,1.0,0.0,246.81105041503903,253.0,59292.99609375,0.0,4133.89306640625,1.0,279.4439392089844,283.1203308105469,296.07373046875,299.84393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33632.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184272885322572,1.0,0.0,0.0,3.8561160564422607,3.8561415672302246,9.921868695528246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.1044921875,0.0,1756.082763671875,1895.4371337890625,0.0,3574.63720703125,0.949926257133484,1.0,0.0,3.0,1.0,0.0
17855880,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7959858179092407,0.4094886481761932,0.3729552328586578,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.923833191394806,0.644192099571228,0.6127878427505493,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9278927445411682,0.652209460735321,0.4577259719371795,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.819459855556488,0.4478761553764343,0.4286705553531647,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6693858504295349,0.2409398704767227,1.1104854345321655,285.01416015625,284.95001220703125,299.8667297363281,293.09844970703125,297.7856750488281,297.1811218261719,285.0131225585937,1.0,0.6952611207962036,0.276164174079895,0.276164174079895,1.0,1.0,-3.582106113433838,0.6940445303916931,2.8880615234375,-0.1106316447257995,1.0,1.0,0.0,246.81105041503903,253.0,59292.99609375,0.0,4133.89306640625,1.0,279.4439392089844,283.1203308105469,296.07373046875,299.84393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33632.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184272885322572,1.0,0.0,0.0,3.8561160564422607,3.8561415672302246,9.921868695528246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.1044921875,0.0,1756.082763671875,1895.4371337890625,0.0,3574.63720703125,0.949926257133484,1.0,0.0,3.0,1.0,0.0
17855940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.792720377445221,0.4082838296890259,0.3723241686820984,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9195042252540588,0.6424687504768372,0.6116681694984436,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9247030019760132,0.6525918245315552,0.4583876729011535,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8168061375617981,0.4474501311779022,0.4286686778068542,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6669957041740417,0.2406420558691024,1.1105351448059082,284.8912353515625,284.95001220703125,299.8500061035156,293.1093444824219,297.7761535644531,297.1738586425781,284.8927001953125,1.0,0.6967228651046753,0.2759604454040527,0.2759604454040527,1.0,1.0,-3.5808653831481934,0.6930717825889587,2.88779354095459,-0.1111192181706428,0.8941611051559448,0.8941611051559448,0.0,250.15142822265625,256.0,60165.88671875,0.0,4151.05517578125,1.0,279.1568298339844,282.9787292480469,296.1324462890625,300.0273132324219,293.1499938964844,293.1499938964844,279.45001220703125,38634.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268985390663148,1.0,0.0,0.0,3.76019549369812,3.760221242904663,9.434397156837804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9638671875,0.0,1679.5645751953125,1895.4371337890625,0.0,3652.680908203125,0.9317851662635804,1.0,0.0,3.0,1.0,0.0
17856000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.792720377445221,0.4082838296890259,0.3723241686820984,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9195042252540588,0.6424687504768372,0.6116681694984436,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9247030019760132,0.6525918245315552,0.4583876729011535,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8168061375617981,0.4474501311779022,0.4286686778068542,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6669957041740417,0.2406420558691024,1.1105351448059082,284.8912353515625,284.95001220703125,299.8500061035156,293.1093444824219,297.7761535644531,297.1738586425781,284.8927001953125,1.0,0.6967228651046753,0.2759604454040527,0.2759604454040527,1.0,1.0,-3.5808653831481934,0.6930717825889587,2.88779354095459,-0.1111192181706428,0.8941611051559448,0.8941611051559448,0.0,250.15142822265625,256.0,60165.88671875,0.0,4151.05517578125,1.0,279.1568298339844,282.9787292480469,296.1324462890625,300.0273132324219,293.1499938964844,293.1499938964844,279.45001220703125,38634.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268985390663148,1.0,0.0,0.0,3.76019549369812,3.760221242904663,9.434397156837804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9638671875,0.0,1679.5645751953125,1895.4371337890625,0.0,3652.680908203125,0.9317851662635804,1.0,0.0,3.0,1.0,0.0
17856060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7902393937110901,0.4081543087959289,0.3720068335533142,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9161005616188048,0.6418176889419556,0.6108307242393494,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.922455668449402,0.6542031764984131,0.4593167304992676,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8147512078285217,0.4477648138999939,0.4288254678249359,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6651331782341003,0.2407490313053131,1.1108040809631348,285.0134582519531,284.95001220703125,299.8315124511719,293.1181640625,297.773193359375,297.17529296875,285.01239013671875,1.0,0.6981511116027832,0.2757984101772308,0.2757984101772308,1.0,1.0,-3.581094980239868,0.6926141977310181,2.88848090171814,-0.1117056608200073,0.999817669391632,0.999817669391632,0.0,252.9356689453125,259.0,59320.61328125,0.0,4168.70556640625,1.0,279.4439697265625,283.1215209960937,296.0934753417969,299.8675842285156,293.1499938964844,293.1499938964844,279.1499938964844,33666.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183741211891174,1.0,0.0,0.0,3.856705904006958,3.856731653213501,9.92490527096379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2490234375,0.0,1757.08349609375,1895.4371337890625,0.0,3574.14599609375,0.9500805139541626,1.0,0.0,3.0,1.0,0.0
17856120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7902393937110901,0.4081543087959289,0.3720068335533142,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9161005616188048,0.6418176889419556,0.6108307242393494,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.922455668449402,0.6542031764984131,0.4593167304992676,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8147512078285217,0.4477648138999939,0.4288254678249359,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6651331782341003,0.2407490313053131,1.1108040809631348,285.0134582519531,284.95001220703125,299.8315124511719,293.1181640625,297.773193359375,297.17529296875,285.01239013671875,1.0,0.6981511116027832,0.2757984101772308,0.2757984101772308,1.0,1.0,-3.581094980239868,0.6926141977310181,2.88848090171814,-0.1117056608200073,0.999817669391632,0.999817669391632,0.0,252.9356689453125,259.0,59320.61328125,0.0,4168.70556640625,1.0,279.4439697265625,283.1215209960937,296.0934753417969,299.8675842285156,293.1499938964844,293.1499938964844,279.1499938964844,33666.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183741211891174,1.0,0.0,0.0,3.856705904006958,3.856731653213501,9.92490527096379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2490234375,0.0,1757.08349609375,1895.4371337890625,0.0,3574.14599609375,0.9500805139541626,1.0,0.0,3.0,1.0,0.0
17856180,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7870545387268066,0.4069052934646606,0.3713362514972687,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9119755029678344,0.6400202512741089,0.6096404194831848,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.919306218624115,0.6543851494789124,0.4598416984081268,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8120999336242676,0.44727224111557,0.4287616610527038,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6628379821777344,0.2404364943504333,1.1107900142669678,284.8910522460937,284.95001220703125,299.8127136230469,293.1268310546875,297.76324462890625,297.16815185546875,284.8925476074219,1.0,0.6995519995689392,0.2756363749504089,0.2756363749504089,1.0,1.0,-3.5794060230255127,0.6916601657867432,2.887745857238769,-0.1120887920260429,0.8935163617134094,0.8935163617134094,0.0,256.275390625,262.0,60177.78515625,0.0,4184.6611328125,1.0,279.1568298339844,282.98065185546875,296.1488647460937,300.04541015625,293.1499938964844,293.1499938964844,279.45001220703125,38674.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266263246536256,1.0,0.0,0.0,3.759023427963257,3.7590489387512207,9.428516705156652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.787109375,0.0,1678.48876953125,1895.4371337890625,0.0,3650.1796875,0.931556522846222,1.0,0.0,3.0,1.0,0.0
17856240,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7870545387268066,0.4069052934646606,0.3713362514972687,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9119755029678344,0.6400202512741089,0.6096404194831848,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.919306218624115,0.6543851494789124,0.4598416984081268,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8120999336242676,0.44727224111557,0.4287616610527038,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6628379821777344,0.2404364943504333,1.1107900142669678,284.8910522460937,284.95001220703125,299.8127136230469,293.1268310546875,297.76324462890625,297.16815185546875,284.8925476074219,1.0,0.6995519995689392,0.2756363749504089,0.2756363749504089,1.0,1.0,-3.5794060230255127,0.6916601657867432,2.887745857238769,-0.1120887920260429,0.8935163617134094,0.8935163617134094,0.0,256.275390625,262.0,60177.78515625,0.0,4184.6611328125,1.0,279.1568298339844,282.98065185546875,296.1488647460937,300.04541015625,293.1499938964844,293.1499938964844,279.45001220703125,38674.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266263246536256,1.0,0.0,0.0,3.759023427963257,3.7590489387512207,9.428516705156652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.787109375,0.0,1678.48876953125,1895.4371337890625,0.0,3650.1796875,0.931556522846222,1.0,0.0,3.0,1.0,0.0
17856300,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7854720950126648,0.4067164063453674,0.3709581792354584,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9099556803703308,0.6395420432090759,0.6089687347412109,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9177560806274414,0.6549920439720154,0.4600603580474853,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8107485771179199,0.4473055005073547,0.4286533892154693,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.661663830280304,0.2404170483350753,1.110471248626709,285.0162658691406,284.95001220703125,299.8031921386719,293.1311340332031,297.76092529296875,297.16778564453125,285.0186462402344,1.0,0.7001647353172302,0.2755553424358368,0.2755553424358368,1.0,1.0,-3.5778849124908447,0.6910152435302734,2.886869668960572,-0.1124558448791503,0.9784114360809326,0.9784114360809326,0.0,257.88433837890625,262.0,59192.96875,0.0,4190.4873046875,1.0,279.4046325683594,283.1249084472656,296.09814453125,299.8296813964844,293.1499938964844,293.1499938964844,279.45001220703125,34598.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203733205795288,1.0,0.0,0.0,3.7946717739105225,3.7946970462799072,9.60819306783378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.009765625,0.0,1689.2579345703125,1895.4371337890625,0.0,3592.603271484375,0.938335418701172,1.0,0.0,3.0,1.0,0.0
17856360,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.784628689289093,0.4067279696464538,0.370977371931076,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9087589383125304,0.6392930746078491,0.6087332963943481,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9170731902122498,0.6558064818382263,0.4606365263462066,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8100259900093079,0.4475201070308685,0.428856760263443,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6610466837882996,0.240529716014862,1.1110011339187622,285.0132751464844,284.95001220703125,299.79364013671875,293.1354064941406,297.7600402832031,297.1694030761719,285.01220703125,1.0,0.7009210586547852,0.2754790186882019,0.2754790186882019,1.0,1.0,-3.5791964530944824,0.6911088228225708,2.888087749481201,-0.1126799583435058,0.9989683628082277,0.9989683628082277,0.0,259.05987548828125,265.0,59326.80078125,0.0,4201.14599609375,1.0,279.4439697265625,283.12353515625,296.1097412109375,299.8843688964844,293.1499938964844,293.1499938964844,279.1499938964844,33668.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179213643074036,1.0,0.0,0.0,3.85504150390625,3.855067014694214,9.916340104609844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.8095703125,0.0,1755.05224609375,1895.4371337890625,0.0,3569.963134765625,0.9497459530830384,1.0,0.0,3.0,1.0,0.0
17856420,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7815428376197815,0.4054366946220398,0.3702758252620697,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9049443006515504,0.6374281644821167,0.6074854731559753,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9140172004699708,0.655802845954895,0.461041659116745,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.807359516620636,0.4469626545906067,0.428737074136734,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6588570475578308,0.2402053922414779,1.1109459400177002,284.8900451660156,284.95001220703125,299.7742919921875,293.143798828125,297.75018310546875,297.1625061035156,284.8917236328125,1.0,0.7022660374641418,0.2753263115882873,0.2753263115882873,1.0,1.0,-3.5771403312683105,0.6900913715362549,2.887048959732056,-0.1130506470799446,0.8923909664154053,0.8923909664154053,0.0,262.3869323730469,268.0,60177.6015625,0.0,4216.02587890625,1.0,279.15594482421875,282.98211669921875,296.16607666015625,300.0628356933594,293.1499938964844,293.1499938964844,279.45001220703125,38757.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926138162612915,1.0,0.0,0.0,3.7565219402313232,3.756547451019287,9.41597193104826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9970703125,0.0,1676.17578125,1895.4371337890625,0.0,3645.693359375,0.9309980869293212,1.0,0.0,3.0,1.0,0.0
17856480,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7815428376197815,0.4054366946220398,0.3702758252620697,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9049443006515504,0.6374281644821167,0.6074854731559753,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9140172004699708,0.655802845954895,0.461041659116745,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.807359516620636,0.4469626545906067,0.428737074136734,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6588570475578308,0.2402053922414779,1.1109459400177002,284.8900451660156,284.95001220703125,299.7742919921875,293.143798828125,297.75018310546875,297.1625061035156,284.8917236328125,1.0,0.7022660374641418,0.2753263115882873,0.2753263115882873,1.0,1.0,-3.5771403312683105,0.6900913715362549,2.887048959732056,-0.1130506470799446,0.8923909664154053,0.8923909664154053,0.0,262.3869323730469,268.0,60177.6015625,0.0,4216.02587890625,1.0,279.15594482421875,282.98211669921875,296.16607666015625,300.0628356933594,293.1499938964844,293.1499938964844,279.45001220703125,38757.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926138162612915,1.0,0.0,0.0,3.7565219402313232,3.756547451019287,9.41597193104826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9970703125,0.0,1676.17578125,1895.4371337890625,0.0,3645.693359375,0.9309980869293212,1.0,0.0,3.0,1.0,0.0
17856540,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7791658043861389,0.4052117168903351,0.3698708117008209,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9019808769226074,0.6366287469863892,0.6065075397491455,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.911818265914917,0.657046914100647,0.4617065191268921,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.805233359336853,0.4471432268619537,0.4287666380405426,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6571300029754639,0.2402853667736053,1.1110937595367432,285.0125427246094,284.95001220703125,299.7547302246094,293.15203857421875,297.7467956542969,297.1636962890625,285.0114440917969,1.0,0.703576922416687,0.2751736342906952,0.2751736342906952,1.0,1.0,-3.576478719711304,0.6894408464431763,2.887037754058838,-0.1136493235826492,0.9977585077285768,0.9977585077285768,0.0,265.1749267578125,271.0,59324.47265625,0.0,4231.3203125,1.0,279.44390869140625,283.1252746582031,296.1263732910156,299.9012756347656,293.1499938964844,293.1499938964844,279.1499938964844,33687.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173611998558044,1.0,0.0,0.0,3.85297966003418,3.853005170822144,9.905734259518797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.109375,0.0,1752.6719970703125,1895.4371337890625,0.0,3564.786376953125,0.9492485523223876,1.0,0.0,3.0,1.0,0.0
17856600,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7791658043861389,0.4052117168903351,0.3698708117008209,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9019808769226074,0.6366287469863892,0.6065075397491455,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.911818265914917,0.657046914100647,0.4617065191268921,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.805233359336853,0.4471432268619537,0.4287666380405426,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6571300029754639,0.2402853667736053,1.1110937595367432,285.0125427246094,284.95001220703125,299.7547302246094,293.15203857421875,297.7467956542969,297.1636962890625,285.0114440917969,1.0,0.703576922416687,0.2751736342906952,0.2751736342906952,1.0,1.0,-3.576478719711304,0.6894408464431763,2.887037754058838,-0.1136493235826492,0.9977585077285768,0.9977585077285768,0.0,265.1749267578125,271.0,59324.47265625,0.0,4231.3203125,1.0,279.44390869140625,283.1252746582031,296.1263732910156,299.9012756347656,293.1499938964844,293.1499938964844,279.1499938964844,33687.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173611998558044,1.0,0.0,0.0,3.85297966003418,3.853005170822144,9.905734259518797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.109375,0.0,1752.6719970703125,1895.4371337890625,0.0,3564.786376953125,0.9492485523223876,1.0,0.0,3.0,1.0,0.0
17856660,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7761610746383667,0.4038765430450439,0.369128406047821,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8984161019325256,0.6346981525421143,0.6051952242851257,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9088699817657472,0.6568667888641357,0.4619904458522796,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8025423288345337,0.4465194344520569,0.4285838007926941,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6550294160842896,0.2399487495422363,1.1109830141067505,284.8901062011719,284.95001220703125,299.73492431640625,293.1600952148437,297.73712158203125,297.1571655273437,284.89178466796875,1.0,0.7048661708831787,0.275020569562912,0.275020569562912,1.0,1.0,-3.574007034301758,0.6883171200752258,2.8856899738311768,-0.1140408441424369,0.891481339931488,0.891481339931488,0.0,268.4999389648437,274.0,60165.6171875,0.0,4245.05419921875,1.0,279.15594482421875,282.9848022460937,296.1822204589844,300.07861328125,293.1499938964844,293.1499938964844,279.45001220703125,38780.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255499839782716,1.0,0.0,0.0,3.753156900405884,3.753182411193848,9.399109899277392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.5673828125,0.0,1672.384033203125,1895.4371337890625,0.0,3640.285888671875,0.9302687048912048,1.0,0.0,3.0,1.0,0.0
17856720,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7761610746383667,0.4038765430450439,0.369128406047821,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8984161019325256,0.6346981525421143,0.6051952242851257,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9088699817657472,0.6568667888641357,0.4619904458522796,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8025423288345337,0.4465194344520569,0.4285838007926941,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6550294160842896,0.2399487495422363,1.1109830141067505,284.8901062011719,284.95001220703125,299.73492431640625,293.1600952148437,297.73712158203125,297.1571655273437,284.89178466796875,1.0,0.7048661708831787,0.275020569562912,0.275020569562912,1.0,1.0,-3.574007034301758,0.6883171200752258,2.8856899738311768,-0.1140408441424369,0.891481339931488,0.891481339931488,0.0,268.4999389648437,274.0,60165.6171875,0.0,4245.05419921875,1.0,279.15594482421875,282.9848022460937,296.1822204589844,300.07861328125,293.1499938964844,293.1499938964844,279.45001220703125,38780.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255499839782716,1.0,0.0,0.0,3.753156900405884,3.753182411193848,9.399109899277392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.5673828125,0.0,1672.384033203125,1895.4371337890625,0.0,3640.285888671875,0.9302687048912048,1.0,0.0,3.0,1.0,0.0
17856780,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7738455533981323,0.4036056101322174,0.3686844110488891,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8955395221710205,0.6338320374488831,0.6041574478149414,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9067490100860596,0.6579434275627136,0.4625376462936401,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.800431489944458,0.446634978055954,0.4285537302494049,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6533730626106262,0.240017682313919,1.1110858917236328,285.0120849609375,284.95001220703125,299.7149353027344,293.1679077148437,297.733642578125,297.1583251953125,285.010986328125,1.0,0.7061240673065186,0.2748675048351288,0.2748675048351288,1.0,1.0,-3.5729591846466064,0.687567412853241,2.8853919506073,-0.1146582290530204,0.9963921308517456,0.9963921308517456,0.0,271.28436279296875,277.0,59311.41796875,0.0,4259.2802734375,1.0,279.44390869140625,283.12750244140625,296.1422119140625,299.9166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33690.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167675971984864,1.0,0.0,0.0,3.8497681617736816,3.8497939109802246,9.88922920441837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.970703125,0.0,1748.759033203125,1895.4371337890625,0.0,3559.29833984375,0.9485220313072203,1.0,0.0,3.0,1.0,0.0
17856840,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7738455533981323,0.4036056101322174,0.3686844110488891,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8955395221710205,0.6338320374488831,0.6041574478149414,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9067490100860596,0.6579434275627136,0.4625376462936401,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.800431489944458,0.446634978055954,0.4285537302494049,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6533730626106262,0.240017682313919,1.1110858917236328,285.0120849609375,284.95001220703125,299.7149353027344,293.1679077148437,297.733642578125,297.1583251953125,285.010986328125,1.0,0.7061240673065186,0.2748675048351288,0.2748675048351288,1.0,1.0,-3.5729591846466064,0.687567412853241,2.8853919506073,-0.1146582290530204,0.9963921308517456,0.9963921308517456,0.0,271.28436279296875,277.0,59311.41796875,0.0,4259.2802734375,1.0,279.44390869140625,283.12750244140625,296.1422119140625,299.9166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33690.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167675971984864,1.0,0.0,0.0,3.8497681617736816,3.8497939109802246,9.88922920441837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.970703125,0.0,1748.759033203125,1895.4371337890625,0.0,3559.29833984375,0.9485220313072203,1.0,0.0,3.0,1.0,0.0
17856900,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7727391719818115,0.4030319452285766,0.3685095012187958,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8941556811332703,0.6329674124717712,0.6037091612815857,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9057367444038392,0.6579127907752991,0.4628331959247589,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7994328141212463,0.4463963806629181,0.4286044836044311,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.65262371301651,0.2399156093597412,1.1114585399627686,284.8774108886719,284.95001220703125,299.7048645019531,293.1717529296875,297.72967529296875,297.15625,284.87420654296875,1.0,0.7068240642547607,0.2747909724712372,0.2747909724712372,1.0,1.0,-3.573082208633423,0.6873529553413391,2.8857293128967285,-0.1147960796952247,0.9054065942764282,0.9054065942764282,0.0,272.7142944335937,277.0,60409.828125,0.0,4268.32666015625,1.0,279.1932983398437,282.9732666015625,296.20245361328125,300.1473693847656,293.1499938964844,293.1499938964844,279.1499938964844,37071.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228704571723938,1.0,0.0,0.0,3.8280398845672607,3.828065633773804,9.77791273726325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.474609375,0.0,1748.8236083984375,1895.4371337890625,0.0,3615.624755859375,0.9441540241241456,1.0,0.0,3.0,1.0,0.0
17856960,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.770925760269165,0.4022316336631775,0.3679036200046539,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8920538425445557,0.6318440437316895,0.6027861833572388,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9039525985717772,0.6576012372970581,0.4627087116241455,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7977859973907471,0.4459491074085235,0.4283099770545959,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6513599157333374,0.2396712601184845,1.1109254360198977,284.890625,284.95001220703125,299.6947631835937,293.175537109375,297.7242736816406,297.1522827148437,284.8923034667969,1.0,0.7073608636856079,0.2747291326522827,0.2747291326522827,1.0,1.0,-3.570101737976074,0.6863897442817688,2.88371205329895,-0.1150248199701309,0.8906794786453247,0.8906794786453247,0.0,274.6046447753906,280.0,60144.8359375,0.0,4271.921875,1.0,279.1563720703125,282.9881896972656,296.1973876953125,300.0928955078125,293.1499938964844,293.1499938964844,279.45001220703125,38754.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249058365821838,1.0,0.0,0.0,3.748956203460693,3.748981714248657,9.3780823817724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.7802734375,0.0,1667.241455078125,1895.4371337890625,0.0,3634.361572265625,0.9294012188911438,1.0,0.0,3.0,1.0,0.0
17857020,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7686750888824463,0.4019152522087097,0.367423802614212,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8892400860786438,0.6309151649475098,0.6016952395439148,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9019426107406616,0.658521831035614,0.4631476998329162,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7957081198692322,0.4460013806819916,0.4282240271568298,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6497739553451538,0.2397305220365524,1.1109950542449951,285.0116271972656,284.95001220703125,299.6744384765625,293.1828918457031,297.7207336425781,297.1534729003906,285.0105285644531,1.0,0.7085708379745483,0.2746054232120514,0.2746054232120514,1.0,1.0,-3.568709373474121,0.6856458187103271,2.883063793182373,-0.1155629530549049,0.994912087917328,0.994912087917328,0.0,277.3845520019531,283.0,59291.59765625,0.0,4285.177734375,1.0,279.4438781738281,283.12994384765625,296.15728759765625,299.9308776855469,293.1499938964844,293.1499938964844,279.1499938964844,33687.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916159689426422,1.0,0.0,0.0,3.8459255695343018,3.8459510803222656,9.86949657999503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.787109375,0.0,1744.0340576171875,1895.4371337890625,0.0,3553.676513671875,0.9476488828659058,1.0,0.0,3.0,1.0,0.0
17857080,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7686750888824463,0.4019152522087097,0.367423802614212,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8892400860786438,0.6309151649475098,0.6016952395439148,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9019426107406616,0.658521831035614,0.4631476998329162,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7957081198692322,0.4460013806819916,0.4282240271568298,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6497739553451538,0.2397305220365524,1.1109950542449951,285.0116271972656,284.95001220703125,299.6744384765625,293.1828918457031,297.7207336425781,297.1534729003906,285.0105285644531,1.0,0.7085708379745483,0.2746054232120514,0.2746054232120514,1.0,1.0,-3.568709373474121,0.6856458187103271,2.883063793182373,-0.1155629530549049,0.994912087917328,0.994912087917328,0.0,277.3845520019531,283.0,59291.59765625,0.0,4285.177734375,1.0,279.4438781738281,283.12994384765625,296.15728759765625,299.9308776855469,293.1499938964844,293.1499938964844,279.1499938964844,33687.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916159689426422,1.0,0.0,0.0,3.8459255695343018,3.8459510803222656,9.86949657999503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.787109375,0.0,1744.0340576171875,1895.4371337890625,0.0,3553.676513671875,0.9476488828659058,1.0,0.0,3.0,1.0,0.0
17857140,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7669631242752075,0.4009788930416107,0.3670163750648498,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8871416449546814,0.6295575499534607,0.6008870601654053,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9003574252128601,0.6582335829734802,0.4633485078811645,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7941421866416931,0.4455318748950958,0.4281443059444427,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6486223936080933,0.2395216822624206,1.1112045049667358,284.8734436035156,284.95001220703125,299.6603698730469,293.1878356933594,297.7148132324219,297.1500549316406,284.8751525878906,1.0,0.7094538807868958,0.2745203375816345,0.2745203375816345,1.0,1.0,-3.567655801773072,0.6851023435592651,2.8825533390045166,-0.1157228723168373,0.891963005065918,0.891963005065918,0.0,279.5121154785156,283.0,60259.796875,0.0,4295.32373046875,1.0,279.1708068847656,282.97528076171875,296.220458984375,300.14373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38590.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236591458320618,1.0,0.0,0.0,3.7838289737701416,3.783854722976685,9.553363042869023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1533203125,0.0,1707.315673828125,1895.4371337890625,0.0,3622.88818359375,0.9360032677650452,1.0,0.0,3.0,1.0,0.0
17857200,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7658430337905884,0.4005026519298553,0.3666078150272369,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8858400583267212,0.6288730502128601,0.6002714037895203,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8992623090744019,0.6580365896224976,0.4632205367088318,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7931119203567505,0.4452552199363708,0.4279232323169708,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6478461623191833,0.2393751293420791,1.110795021057129,284.8909606933594,284.95001220703125,299.65399169921875,293.19000244140625,297.7117614746094,297.14801025390625,284.8927307128906,1.0,0.7097607851028442,0.27448171377182,0.27448171377182,1.0,1.0,-3.565511703491211,0.6844318509101868,2.881079912185669,-0.1158947497606277,0.8896493315696716,0.8896493315696716,0.0,280.6990051269531,286.0,60116.33203125,0.0,4296.83740234375,1.0,279.15625,282.9916076660156,296.21197509765625,300.1059875488281,293.1499938964844,293.1499938964844,279.45001220703125,38781.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92430180311203,1.0,0.0,0.0,3.743651390075684,3.743676900863648,9.351560379400324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.1484375,0.0,1661.220458984375,1895.4371337890625,0.0,3628.803955078125,0.9282893538475036,1.0,0.0,3.0,1.0,0.0
