time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7636546492576599,0.4001448452472687,0.3660917282104492,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8830898404121399,0.6278877258300781,0.5991289019584656,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8972665667533875,0.6588138937950134,0.4635590612888336,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7910659313201904,0.4452480375766754,0.4277819097042084,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6463260054588318,0.2394280880689621,1.1108356714248655,285.0111999511719,284.95001220703125,299.6334228515625,293.19683837890625,297.7082214355469,297.1492614746094,285.0101013183594,1.0,0.7109264135360718,0.2743999063968658,0.2743999063968658,1.0,1.0,-3.563791513442993,0.6837331652641296,2.880058526992798,-0.1163189336657524,0.9933326840400696,0.9933326840400696,0.0,283.4759521484375,289.0,59267.3828125,0.0,4309.16943359375,1.0,279.44384765625,283.132568359375,296.1713256835937,299.9437255859375,293.1499938964844,293.1499938964844,279.1499938964844,33681.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155645370483398,1.0,0.0,0.0,3.841608047485352,3.841633558273315,9.84735038400686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.74609375,0.0,1738.7152099609375,1895.4371337890625,0.0,3548.17041015625,0.9466654658317566,1.0,0.0,3.0,1.0,0.0
17857320,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7636546492576599,0.4001448452472687,0.3660917282104492,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8830898404121399,0.6278877258300781,0.5991289019584656,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8972665667533875,0.6588138937950134,0.4635590612888336,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7910659313201904,0.4452480375766754,0.4277819097042084,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6463260054588318,0.2394280880689621,1.1108356714248655,285.0111999511719,284.95001220703125,299.6334228515625,293.19683837890625,297.7082214355469,297.1492614746094,285.0101013183594,1.0,0.7109264135360718,0.2743999063968658,0.2743999063968658,1.0,1.0,-3.563791513442993,0.6837331652641296,2.880058526992798,-0.1163189336657524,0.9933326840400696,0.9933326840400696,0.0,283.4759521484375,289.0,59267.3828125,0.0,4309.16943359375,1.0,279.44384765625,283.132568359375,296.1713256835937,299.9437255859375,293.1499938964844,293.1499938964844,279.1499938964844,33681.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155645370483398,1.0,0.0,0.0,3.841608047485352,3.841633558273315,9.84735038400686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.74609375,0.0,1738.7152099609375,1895.4371337890625,0.0,3548.17041015625,0.9466654658317566,1.0,0.0,3.0,1.0,0.0
17857380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7609075903892517,0.3986949026584625,0.3652411103248596,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8797762989997864,0.6257950663566589,0.5976554155349731,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8946000933647156,0.6581400036811829,0.4635161459445953,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7885186672210693,0.4444442093372345,0.4274261593818664,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.644483208656311,0.2390741854906082,1.110629677772522,284.8908996582031,284.95001220703125,299.6127624511719,293.2033996582031,297.69976806640625,297.1445007324219,284.892578125,1.0,0.7120741605758667,0.2743180990219116,0.2743180990219116,1.0,1.0,-3.5602800846099854,0.6825724244117737,2.8777077198028564,-0.1165317147970199,0.8881301879882812,0.8881301879882812,0.0,286.7868957519531,292.0,60085.10546875,0.0,4319.92626953125,1.0,279.1560363769531,282.9945678710937,296.2254333496094,300.11785888671875,293.1499938964844,293.1499938964844,279.45001220703125,38825.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92373126745224,1.0,0.0,0.0,3.73869252204895,3.738718032836914,9.326802796749688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.099609375,0.0,1655.756103515625,1895.4371337890625,0.0,3623.55224609375,0.9270938038825988,1.0,0.0,3.0,1.0,0.0
17857440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7609075903892517,0.3986949026584625,0.3652411103248596,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8797762989997864,0.6257950663566589,0.5976554155349731,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8946000933647156,0.6581400036811829,0.4635161459445953,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7885186672210693,0.4444442093372345,0.4274261593818664,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.644483208656311,0.2390741854906082,1.110629677772522,284.8908996582031,284.95001220703125,299.6127624511719,293.2033996582031,297.69976806640625,297.1445007324219,284.892578125,1.0,0.7120741605758667,0.2743180990219116,0.2743180990219116,1.0,1.0,-3.5602800846099854,0.6825724244117737,2.8777077198028564,-0.1165317147970199,0.8881301879882812,0.8881301879882812,0.0,286.7868957519531,292.0,60085.10546875,0.0,4319.92626953125,1.0,279.1560363769531,282.9945678710937,296.2254333496094,300.11785888671875,293.1499938964844,293.1499938964844,279.45001220703125,38825.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92373126745224,1.0,0.0,0.0,3.73869252204895,3.738718032836914,9.326802796749688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.099609375,0.0,1655.756103515625,1895.4371337890625,0.0,3623.55224609375,0.9270938038825988,1.0,0.0,3.0,1.0,0.0
17857500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7595338821411133,0.3983988761901855,0.3647688031196594,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8781176209449768,0.6251667737960815,0.5968454480171204,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8932512998580933,0.6583133935928345,0.4634247720241546,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.787225604057312,0.4443248808383941,0.4271735846996307,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6435326337814331,0.2390388697385788,1.1102383136749268,285.0155334472656,284.95001220703125,299.6024169921875,293.20654296875,297.69744873046875,297.1444091796875,285.0177917480469,1.0,0.7125653624534607,0.2742772102355957,0.2742772102355957,1.0,1.0,-3.5578453540802,0.6818240284919739,2.876021385192871,-0.1168127581477165,0.9725880026817322,0.9725880026817322,0.0,288.3869934082031,292.0,59111.01171875,0.0,4323.16162109375,1.0,279.4040222167969,283.1380310058594,296.17333984375,299.9010925292969,293.1499938964844,293.1499938964844,279.45001220703125,34585.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174341559410096,1.0,0.0,0.0,3.7757370471954346,3.775761842727661,9.512545489087644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.6923828125,0.0,1666.660888671875,1895.4371337890625,0.0,3565.460693359375,0.9340994358062744,1.0,0.0,3.0,1.0,0.0
17857560,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.758782148361206,0.3982982337474823,0.3646908402442932,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8770933747291565,0.6247580647468567,0.5964655876159668,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8925862908363342,0.6587366461753845,0.4637185633182525,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.786507248878479,0.4443813562393188,0.4272327125072479,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.643034815788269,0.2391311824321746,1.110695242881775,285.01092529296875,284.95001220703125,299.592041015625,293.2096252441406,297.69635009765625,297.1459655761719,285.0097961425781,1.0,0.7131999731063843,0.2742437720298767,0.2742437720298767,1.0,1.0,-3.558265209197998,0.681825578212738,2.8764398097991943,-0.1169422268867492,0.9915294051170348,0.9915294051170348,0.0,289.5604248046875,295.0,59233.53515625,0.0,4331.41845703125,1.0,279.4437866210937,283.1354675292969,296.1839599609375,299.9545288085937,293.1499938964844,293.1499938964844,279.1499938964844,33668.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149887561798096,1.0,0.0,0.0,3.836436271667481,3.836461782455444,9.82085452960746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1796875,0.0,1732.3143310546875,1895.4371337890625,0.0,3542.841796875,0.9455320835113524,1.0,0.0,3.0,1.0,0.0
17857620,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7561262249946594,0.3968183398246765,0.3638117611408233,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8738764524459839,0.6226247549057007,0.5949509143829346,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8899579644203186,0.6579514145851135,0.4635887444019317,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7840178608894348,0.4435280263423919,0.4268286526203155,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6412745118141174,0.2387742698192596,1.110484004020691,284.89117431640625,284.95001220703125,299.5712890625,293.2155456542969,297.6884460449219,297.1419677734375,284.8928527832031,1.0,0.714310884475708,0.2741769552230835,0.2741769552230835,1.0,1.0,-3.5545008182525635,0.6806482672691345,2.873852729797364,-0.1171193718910217,0.8866051435470581,0.8866051435470581,0.0,292.86181640625,298.0,60035.10546875,0.0,4341.396484375,1.0,279.1560974121094,282.998046875,296.2373962402344,300.1272277832031,293.1499938964844,293.1499938964844,279.45001220703125,38848.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923128068447113,1.0,0.0,0.0,3.7322747707366943,3.732300043106079,9.29480961531226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.2080078125,0.0,1648.435791015625,1895.4371337890625,0.0,3617.99755859375,0.9256849884986876,1.0,0.0,3.0,1.0,0.0
17857680,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7561262249946594,0.3968183398246765,0.3638117611408233,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8738764524459839,0.6226247549057007,0.5949509143829346,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8899579644203186,0.6579514145851135,0.4635887444019317,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7840178608894348,0.4435280263423919,0.4268286526203155,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6412745118141174,0.2387742698192596,1.110484004020691,284.89117431640625,284.95001220703125,299.5712890625,293.2155456542969,297.6884460449219,297.1419677734375,284.8928527832031,1.0,0.714310884475708,0.2741769552230835,0.2741769552230835,1.0,1.0,-3.5545008182525635,0.6806482672691345,2.873852729797364,-0.1171193718910217,0.8866051435470581,0.8866051435470581,0.0,292.86181640625,298.0,60035.10546875,0.0,4341.396484375,1.0,279.1560974121094,282.998046875,296.2373962402344,300.1272277832031,293.1499938964844,293.1499938964844,279.45001220703125,38848.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923128068447113,1.0,0.0,0.0,3.7322747707366943,3.732300043106079,9.29480961531226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.2080078125,0.0,1648.435791015625,1895.4371337890625,0.0,3617.99755859375,0.9256849884986876,1.0,0.0,3.0,1.0,0.0
17857740,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7540693879127502,0.3963876068592071,0.3632344007492065,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.871270477771759,0.6215452551841736,0.5937247276306152,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8879808187484741,0.6584622859954834,0.4637318849563598,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7820506691932678,0.4434185326099396,0.4265928268432617,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6398858428001404,0.2388239651918411,1.110523343086243,285.010009765625,284.95001220703125,299.55047607421875,293.2210998535156,297.6851806640625,297.1436462402344,285.0088806152344,1.0,0.7154031991958618,0.2741101384162903,0.2741101384162903,1.0,1.0,-3.5522561073303223,0.6798684000968933,2.872387647628784,-0.1175139397382736,0.9891226887702942,0.9891226887702942,0.0,295.62823486328125,301.0,59181.3671875,0.0,4352.19580078125,1.0,279.4437561035156,283.1376953125,296.1954650878906,299.96337890625,293.1499938964844,293.1499938964844,279.1499938964844,33678.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143646955490112,1.0,0.0,0.0,3.8306634426116943,3.830688953399658,9.791320962904138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.984375,0.0,1725.38037109375,1895.4371337890625,0.0,3537.064208984375,0.9441832900047302,1.0,0.0,3.0,1.0,0.0
17857800,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7540693879127502,0.3963876068592071,0.3632344007492065,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.871270477771759,0.6215452551841736,0.5937247276306152,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8879808187484741,0.6584622859954834,0.4637318849563598,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7820506691932678,0.4434185326099396,0.4265928268432617,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6398858428001404,0.2388239651918411,1.110523343086243,285.010009765625,284.95001220703125,299.55047607421875,293.2210998535156,297.6851806640625,297.1436462402344,285.0088806152344,1.0,0.7154031991958618,0.2741101384162903,0.2741101384162903,1.0,1.0,-3.5522561073303223,0.6798684000968933,2.872387647628784,-0.1175139397382736,0.9891226887702942,0.9891226887702942,0.0,295.62823486328125,301.0,59181.3671875,0.0,4352.19580078125,1.0,279.4437561035156,283.1376953125,296.1954650878906,299.96337890625,293.1499938964844,293.1499938964844,279.1499938964844,33678.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143646955490112,1.0,0.0,0.0,3.8306634426116943,3.830688953399658,9.791320962904138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.984375,0.0,1725.38037109375,1895.4371337890625,0.0,3537.064208984375,0.9441832900047302,1.0,0.0,3.0,1.0,0.0
17857860,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7514952421188354,0.3948787450790405,0.3623256981372833,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8681461215019226,0.619377613067627,0.5921727418899536,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8854044079780579,0.6576042175292969,0.4635462164878845,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7796171307563782,0.4425233006477356,0.4261462688446045,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6381911039352417,0.238458052277565,1.1102715730667114,284.8913879394531,284.95001220703125,299.5296936035156,293.226318359375,297.6777038574219,297.14019775390625,284.89306640625,1.0,0.7164815068244934,0.2740393579006195,0.2740393579006195,1.0,1.0,-3.5482442378997803,0.6786167025566101,2.8696274757385254,-0.1177144944667816,0.8846922516822815,0.8846922516822815,0.0,298.9268493652344,304.0,59961.6796875,0.0,4361.44873046875,1.0,279.1561279296875,283.0014953613281,296.2480163574219,300.1338195800781,293.1499938964844,293.1499938964844,279.45001220703125,38882.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922471284866333,1.0,0.0,0.0,3.72442889213562,3.724454164505005,9.255771828975412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.70703125,0.0,1639.57080078125,1895.4371337890625,0.0,3611.947265625,0.923969268798828,1.0,0.0,3.0,1.0,0.0
17857920,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7514952421188354,0.3948787450790405,0.3623256981372833,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8681461215019226,0.619377613067627,0.5921727418899536,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8854044079780579,0.6576042175292969,0.4635462164878845,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7796171307563782,0.4425233006477356,0.4261462688446045,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6381911039352417,0.238458052277565,1.1102715730667114,284.8913879394531,284.95001220703125,299.5296936035156,293.226318359375,297.6777038574219,297.14019775390625,284.89306640625,1.0,0.7164815068244934,0.2740393579006195,0.2740393579006195,1.0,1.0,-3.5482442378997803,0.6786167025566101,2.8696274757385254,-0.1177144944667816,0.8846922516822815,0.8846922516822815,0.0,298.9268493652344,304.0,59961.6796875,0.0,4361.44873046875,1.0,279.1561279296875,283.0014953613281,296.2480163574219,300.1338195800781,293.1499938964844,293.1499938964844,279.45001220703125,38882.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922471284866333,1.0,0.0,0.0,3.72442889213562,3.724454164505005,9.255771828975412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.70703125,0.0,1639.57080078125,1895.4371337890625,0.0,3611.947265625,0.923969268798828,1.0,0.0,3.0,1.0,0.0
17857980,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7495037317276001,0.394417256116867,0.3617232739925384,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8656180500984192,0.6182624101638794,0.5909162163734436,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8834745287895203,0.6580581068992615,0.4636497497558594,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7776969075202942,0.4423746168613434,0.4258750379085541,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6368541121482849,0.2384990751743316,1.1102745532989502,285.0092468261719,284.95001220703125,299.5089111328125,293.23114013671875,297.6744689941406,297.1419372558594,285.0080871582031,1.0,0.7175452709197998,0.2739686071872711,0.2739686071872711,1.0,1.0,-3.5457987785339355,0.6777738928794861,2.8680248260498047,-0.1181295588612556,0.9863490462303162,0.9863490462303162,0.0,301.68817138671875,307.0,59107.23046875,0.0,4371.6435546875,1.0,279.4436950683594,283.1401062011719,296.20538330078125,299.9690856933594,293.1499938964844,293.1499938964844,279.1499938964844,33677.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136795997619628,1.0,0.0,0.0,3.823320627212525,3.823346138000488,9.753820222613283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.67578125,0.0,1716.48095703125,1895.4371337890625,0.0,3530.7197265625,0.94251948595047,1.0,0.0,3.0,1.0,0.0
17858040,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7495037317276001,0.394417256116867,0.3617232739925384,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8656180500984192,0.6182624101638794,0.5909162163734436,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8834745287895203,0.6580581068992615,0.4636497497558594,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7776969075202942,0.4423746168613434,0.4258750379085541,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6368541121482849,0.2384990751743316,1.1102745532989502,285.0092468261719,284.95001220703125,299.5089111328125,293.23114013671875,297.6744689941406,297.1419372558594,285.0080871582031,1.0,0.7175452709197998,0.2739686071872711,0.2739686071872711,1.0,1.0,-3.5457987785339355,0.6777738928794861,2.8680248260498047,-0.1181295588612556,0.9863490462303162,0.9863490462303162,0.0,301.68817138671875,307.0,59107.23046875,0.0,4371.6435546875,1.0,279.4436950683594,283.1401062011719,296.20538330078125,299.9690856933594,293.1499938964844,293.1499938964844,279.1499938964844,33677.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136795997619628,1.0,0.0,0.0,3.823320627212525,3.823346138000488,9.753820222613283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.67578125,0.0,1716.48095703125,1895.4371337890625,0.0,3530.7197265625,0.94251948595047,1.0,0.0,3.0,1.0,0.0
17858100,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7485467195510864,0.3937574923038482,0.3614647984504699,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8643973469734192,0.6172832250595093,0.5903517007827759,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8825483322143555,0.6577481627464294,0.4637479782104492,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7767834663391113,0.4420061707496643,0.4258009791374206,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6362468600273132,0.238380417227745,1.110575795173645,284.87579345703125,284.95001220703125,299.4985046386719,293.2334289550781,297.6714782714844,297.1411437988281,284.872802734375,1.0,0.7181481719017029,0.2739332318305969,0.2739332318305969,1.0,1.0,-3.5452077388763428,0.6775087118148804,2.867699146270752,-0.1181696653366088,0.8953663110733032,0.8953663110733032,0.0,303.11328125,307.0,60156.9140625,0.0,4378.681640625,1.0,279.19390869140625,282.98779296875,296.2639465332031,300.19586181640625,293.1499938964844,293.1499938964844,279.1499938964844,37264.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197577834129332,1.0,0.0,0.0,3.797459363937378,3.797484874725342,9.622314109947183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.013671875,0.0,1713.3424072265625,1895.4371337890625,0.0,3586.923095703125,0.9373212456703186,1.0,0.0,3.0,1.0,0.0
17858160,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7470142841339111,0.3928892314434051,0.3607913553714752,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8625932931900024,0.616071879863739,0.5893351435661316,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8809703588485718,0.6571701169013977,0.4634342789649963,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.775327205657959,0.441446840763092,0.425393283367157,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6352218389511108,0.2381269335746765,1.1099854707717896,284.8920593261719,284.95001220703125,299.4881591796875,293.235595703125,297.6672668457031,297.1387939453125,284.8937683105469,1.0,0.7185965776443481,0.273912101984024,0.273912101984024,1.0,1.0,-3.541600465774536,0.6765169501304626,2.865083694458008,-0.1182994171977043,0.882746696472168,0.882746696472168,0.0,304.9788513183594,310.0,59867.359375,0.0,4380.302734375,1.0,279.1565856933594,283.0054931640625,296.25689697265625,300.1374206542969,293.1499938964844,293.1499938964844,279.45001220703125,38870.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921719491481781,1.0,0.0,0.0,3.715157270431519,3.7151825428009033,9.209747418026382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.4365234375,0.0,1628.7364501953125,1895.4371337890625,0.0,3605.0185546875,0.9219919443130492,1.0,0.0,3.0,1.0,0.0
17858220,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7450966238975525,0.3923990726470947,0.3601745069026947,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8601558804512024,0.614924967288971,0.5880621075630188,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8791179060935974,0.6576093435287476,0.4635344445705414,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7734662890434265,0.4412623941898346,0.4250965416431427,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6339407563209534,0.2381614744663238,1.109976887702942,285.00830078125,284.95001220703125,299.46746826171875,293.2396545410156,297.6642150878906,297.1407165527344,285.0074768066406,1.0,0.7196415662765503,0.2738698124885559,0.2738698124885559,1.0,1.0,-3.539069652557373,0.6757421493530273,2.8633275032043457,-0.1186256483197212,0.9831282496452332,0.9831282496452332,0.0,307.7274780273437,313.0,59014.48046875,0.0,4390.154296875,1.0,279.4427795410156,283.1426696777344,296.2145690917969,299.9725646972656,293.1499938964844,293.1499938964844,279.1499938964844,33720.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129905700683594,1.0,0.0,0.0,3.813183546066284,3.81320858001709,9.702165471026092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1015625,0.0,1704.5943603515625,1895.4371337890625,0.0,3524.33642578125,0.940511167049408,1.0,0.0,3.0,1.0,0.0
17858280,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7450966238975525,0.3923990726470947,0.3601745069026947,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8601558804512024,0.614924967288971,0.5880621075630188,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8791179060935974,0.6576093435287476,0.4635344445705414,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7734662890434265,0.4412623941898346,0.4250965416431427,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6339407563209534,0.2381614744663238,1.109976887702942,285.00830078125,284.95001220703125,299.46746826171875,293.2396545410156,297.6642150878906,297.1407165527344,285.0074768066406,1.0,0.7196415662765503,0.2738698124885559,0.2738698124885559,1.0,1.0,-3.539069652557373,0.6757421493530273,2.8633275032043457,-0.1186256483197212,0.9831282496452332,0.9831282496452332,0.0,307.7274780273437,313.0,59014.48046875,0.0,4390.154296875,1.0,279.4427795410156,283.1426696777344,296.2145690917969,299.9725646972656,293.1499938964844,293.1499938964844,279.1499938964844,33720.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129905700683594,1.0,0.0,0.0,3.813183546066284,3.81320858001709,9.702165471026092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1015625,0.0,1704.5943603515625,1895.4371337890625,0.0,3524.33642578125,0.940511167049408,1.0,0.0,3.0,1.0,0.0
17858340,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7426807284355164,0.3908529281616211,0.3592179417610168,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8572236895561218,0.6127150654792786,0.5864514708518982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8766978979110718,0.6567353010177612,0.4633171558380127,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7711558938026428,0.4403040409088135,0.4245800375938415,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6323615312576294,0.2377842366695404,1.109653115272522,284.8923645019531,284.95001220703125,299.4468688964844,293.2432861328125,297.6571350097656,297.1376953125,284.8940124511719,1.0,0.7206733822822571,0.2738275229930877,0.2738275229930877,1.0,1.0,-3.5347204208374023,0.6744948625564575,2.860225439071656,-0.1187582463026046,0.880179226398468,0.880179226398468,0.0,311.01666259765625,316.0,59754.984375,0.0,4398.35205078125,1.0,279.15625,283.00897216796875,296.2646179199219,300.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,38944.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209948778152466,1.0,0.0,0.0,3.7045297622680655,3.704554796218872,9.157131444226252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.9794921875,0.0,1617.0435791015625,1895.4371337890625,0.0,3598.337158203125,0.9196056723594666,1.0,0.0,3.0,1.0,0.0
17858400,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7426807284355164,0.3908529281616211,0.3592179417610168,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8572236895561218,0.6127150654792786,0.5864514708518982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8766978979110718,0.6567353010177612,0.4633171558380127,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7711558938026428,0.4403040409088135,0.4245800375938415,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6323615312576294,0.2377842366695404,1.109653115272522,284.8923645019531,284.95001220703125,299.4468688964844,293.2432861328125,297.6571350097656,297.1376953125,284.8940124511719,1.0,0.7206733822822571,0.2738275229930877,0.2738275229930877,1.0,1.0,-3.5347204208374023,0.6744948625564575,2.860225439071656,-0.1187582463026046,0.880179226398468,0.880179226398468,0.0,311.01666259765625,316.0,59754.984375,0.0,4398.35205078125,1.0,279.15625,283.00897216796875,296.2646179199219,300.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,38944.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209948778152466,1.0,0.0,0.0,3.7045297622680655,3.704554796218872,9.157131444226252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.9794921875,0.0,1617.0435791015625,1895.4371337890625,0.0,3598.337158203125,0.9196056723594666,1.0,0.0,3.0,1.0,0.0
17858460,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7408266067504883,0.3903433382511139,0.3585844337940216,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.854870617389679,0.6115477085113525,0.5851615071296692,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8749338388442993,0.6572118997573853,0.4634399712085724,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7693490982055664,0.4400906860828399,0.4242561459541321,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6311269998550415,0.2378155887126922,1.1096271276474,285.0077209472656,284.95001220703125,299.4263610839844,293.2464599609375,297.6542053222656,297.1397399902344,285.00689697265625,1.0,0.7217046618461609,0.2738247215747833,0.2738247215747833,1.0,1.0,-3.532122611999512,0.6738232970237732,2.858299493789673,-0.1189694330096244,0.979896605014801,0.979896605014801,0.0,313.7566833496094,319.0,58908.5390625,0.0,4407.93359375,1.0,279.44268798828125,283.1452941894531,296.2212829589844,299.9729309082031,293.1499938964844,293.1499938964844,279.1499938964844,33710.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122254252433776,1.0,0.0,0.0,3.803563356399536,3.803588628768921,9.653273309595534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.97265625,0.0,1692.967041015625,1895.4371337890625,0.0,3517.2451171875,0.938332974910736,1.0,0.0,3.0,1.0,0.0
17858520,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7408266067504883,0.3903433382511139,0.3585844337940216,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.854870617389679,0.6115477085113525,0.5851615071296692,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8749338388442993,0.6572118997573853,0.4634399712085724,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7693490982055664,0.4400906860828399,0.4242561459541321,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6311269998550415,0.2378155887126922,1.1096271276474,285.0077209472656,284.95001220703125,299.4263610839844,293.2464599609375,297.6542053222656,297.1397399902344,285.00689697265625,1.0,0.7217046618461609,0.2738247215747833,0.2738247215747833,1.0,1.0,-3.532122611999512,0.6738232970237732,2.858299493789673,-0.1189694330096244,0.979896605014801,0.979896605014801,0.0,313.7566833496094,319.0,58908.5390625,0.0,4407.93359375,1.0,279.44268798828125,283.1452941894531,296.2212829589844,299.9729309082031,293.1499938964844,293.1499938964844,279.1499938964844,33710.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122254252433776,1.0,0.0,0.0,3.803563356399536,3.803588628768921,9.653273309595534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.97265625,0.0,1692.967041015625,1895.4371337890625,0.0,3517.2451171875,0.938332974910736,1.0,0.0,3.0,1.0,0.0
17858580,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7384888529777527,0.3887863159179687,0.3576138019561767,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8520401120185852,0.6093242764472961,0.5835332870483398,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8726266026496887,0.656398355960846,0.4632578492164612,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7671087980270386,0.4391085803508758,0.4237139821052551,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6296024322509766,0.2374372780323028,1.1092908382415771,284.89306640625,284.95001220703125,299.4059753417969,293.24920654296875,297.6473693847656,297.1369323730469,284.89471435546875,1.0,0.722726047039032,0.2738219201564789,0.2738219201564789,1.0,1.0,-3.527731418609619,0.6726893186569214,2.855041980743408,-0.1189836710691452,0.8778064250946045,0.8778064250946045,0.0,317.036376953125,322.0,59632.17578125,0.0,4415.9130859375,1.0,279.1563415527344,283.0129089355469,296.2704772949219,300.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,38963.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202224016189576,1.0,0.0,0.0,3.69325590133667,3.693280696868897,9.101481168727332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.7744140625,0.0,1604.2633056640625,1895.4371337890625,0.0,3591.210693359375,0.9171223640441896,1.0,0.0,3.0,1.0,0.0
17858640,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7384888529777527,0.3887863159179687,0.3576138019561767,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8520401120185852,0.6093242764472961,0.5835332870483398,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8726266026496887,0.656398355960846,0.4632578492164612,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7671087980270386,0.4391085803508758,0.4237139821052551,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6296024322509766,0.2374372780323028,1.1092908382415771,284.89306640625,284.95001220703125,299.4059753417969,293.24920654296875,297.6473693847656,297.1369323730469,284.89471435546875,1.0,0.722726047039032,0.2738219201564789,0.2738219201564789,1.0,1.0,-3.527731418609619,0.6726893186569214,2.855041980743408,-0.1189836710691452,0.8778064250946045,0.8778064250946045,0.0,317.036376953125,322.0,59632.17578125,0.0,4415.9130859375,1.0,279.1563415527344,283.0129089355469,296.2704772949219,300.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,38963.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202224016189576,1.0,0.0,0.0,3.69325590133667,3.693280696868897,9.101481168727332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.7744140625,0.0,1604.2633056640625,1895.4371337890625,0.0,3591.210693359375,0.9171223640441896,1.0,0.0,3.0,1.0,0.0
17858700,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7373352646827698,0.388435035943985,0.3570995032787323,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8506460785865784,0.6086340546607971,0.5826737284660339,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8715016841888428,0.656553328037262,0.4631483256816864,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7659919261932373,0.438908576965332,0.4233875274658203,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6288177967071533,0.2373915314674377,1.1088533401489258,285.0140380859375,284.95001220703125,299.3958435058594,293.2504272460937,297.6454162597656,297.1372985839844,285.01580810546875,1.0,0.7231679558753967,0.2738205194473266,0.2738205194473266,1.0,1.0,-3.5250205993652344,0.6719959378242493,2.853024482727051,-0.1191547513008117,0.9601905941963196,0.9601905941963196,0.0,318.6056213378906,322.0,58689.21875,0.0,4418.1015625,1.0,279.40252685546875,283.1517333984375,296.2166748046875,299.9205017089844,293.1499938964844,293.1499938964844,279.45001220703125,34503.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138659238815308,1.0,0.0,0.0,3.734057903289795,3.7340824604034415,9.303693673246016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.8134765625,0.0,1617.255615234375,1895.4371337890625,0.0,3532.44580078125,0.9246137738227844,1.0,0.0,3.0,1.0,0.0
17858760,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7366841435432434,0.3882585167884826,0.3569608926773071,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8497584462165833,0.6081352233886719,0.5822201371192932,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8709554076194763,0.6569485068321228,0.4634247124195099,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7653492093086243,0.4388690292835235,0.4233628511428833,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6284043192863464,0.2374666631221771,1.1092493534088137,285.007568359375,284.95001220703125,299.3857421875,293.2514953613281,297.6445617675781,297.1390686035156,285.00634765625,1.0,0.7237503528594971,0.2738221883773803,0.2738221883773803,1.0,1.0,-3.5250840187072754,0.6720180511474609,2.8530659675598145,-0.1191874966025352,0.976898729801178,0.976898729801178,0.0,319.7772827148437,310.0,58794.328125,0.0,4425.3291015625,1.0,279.4435729980469,283.14801025390625,296.2254943847656,299.9704284667969,293.1499938964844,293.1499938964844,279.1499938964844,33633.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114125370979308,1.0,0.0,0.0,3.794956922531128,3.7949819564819336,9.609636890672846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.265625,0.0,1682.092529296875,1895.4371337890625,0.0,3509.708251953125,0.9361191391944884,1.0,0.0,3.0,1.0,0.0
17858820,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7376227378845215,0.3867172598838806,0.3557330071926117,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8509281873703003,0.6059127449989319,0.5803115963935852,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8729724287986755,0.6562444567680359,0.4631091654300689,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7667767405509949,0.4378810822963714,0.4225325286388397,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6296033263206482,0.2371049970388412,1.1076372861862185,284.89263916015625,284.95001220703125,299.3656921386719,293.2533264160156,297.6380310058594,297.1366271972656,284.8942565917969,1.0,0.7206951975822449,0.273825466632843,0.273825466632843,1.0,1.0,-3.518009185791016,0.6702163219451904,2.847792863845825,-0.1192181482911109,0.8743067979812622,0.8743067979812622,0.0,315.8855285644531,298.0,59465.83984375,0.0,4382.974609375,1.0,279.15643310546875,283.016357421875,296.2743530273437,300.1319580078125,293.1499938964844,293.1499938964844,279.45001220703125,39041.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194247722625732,1.0,0.0,0.0,3.679800510406494,3.6798253059387207,9.035284165292978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.84375,0.0,1589.515625,1895.4371337890625,0.0,3583.848876953125,0.9141800403594972,1.0,0.0,3.0,1.0,0.0
17858880,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7376227378845215,0.3867172598838806,0.3557330071926117,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8509281873703003,0.6059127449989319,0.5803115963935852,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8729724287986755,0.6562444567680359,0.4631091654300689,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7667767405509949,0.4378810822963714,0.4225325286388397,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6296033263206482,0.2371049970388412,1.1076372861862185,284.89263916015625,284.95001220703125,299.3656921386719,293.2533264160156,297.6380310058594,297.1366271972656,284.8942565917969,1.0,0.7206951975822449,0.273825466632843,0.273825466632843,1.0,1.0,-3.518009185791016,0.6702163219451904,2.847792863845825,-0.1192181482911109,0.8743067979812622,0.8743067979812622,0.0,315.8855285644531,298.0,59465.83984375,0.0,4382.974609375,1.0,279.15643310546875,283.016357421875,296.2743530273437,300.1319580078125,293.1499938964844,293.1499938964844,279.45001220703125,39041.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194247722625732,1.0,0.0,0.0,3.679800510406494,3.6798253059387207,9.035284165292978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.84375,0.0,1589.515625,1895.4371337890625,0.0,3583.848876953125,0.9141800403594972,1.0,0.0,3.0,1.0,0.0
17858940,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7409808039665222,0.3862651884555816,0.3547354638576507,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8549240231513977,0.6047632098197937,0.5786062479019165,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8781026005744934,0.6569633483886719,0.4630741775035858,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7708037495613098,0.437684029340744,0.4217868745326996,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6327189803123474,0.2372095137834549,1.1058403253555298,285.00390625,284.95001220703125,299.3458251953125,293.254638671875,297.63592529296875,297.1395568847656,285.0030212402344,1.0,0.7158682942390442,0.273828774690628,0.273828774690628,1.0,1.0,-3.511647224426269,0.6686065793037415,2.843040704727173,-0.1195207610726356,0.9700499773025512,0.9700499773025512,0.0,307.5530090332031,286.0,58589.05859375,0.0,4316.068359375,1.0,279.4425354003906,283.1494445800781,296.2287292480469,299.9620056152344,293.1499938964844,293.1499938964844,279.1499938964844,33757.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105079770088196,1.0,0.0,0.0,3.778538465499878,3.778563261032105,9.526666531201044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.0712890625,0.0,1663.56103515625,1895.4371337890625,0.0,3501.3173828125,0.9327050447463988,1.0,0.0,3.0,1.0,0.0
17859000,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7409808039665222,0.3862651884555816,0.3547354638576507,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8549240231513977,0.6047632098197937,0.5786062479019165,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8781026005744934,0.6569633483886719,0.4630741775035858,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7708037495613098,0.437684029340744,0.4217868745326996,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6327189803123474,0.2372095137834549,1.1058403253555298,285.00390625,284.95001220703125,299.3458251953125,293.254638671875,297.63592529296875,297.1395568847656,285.0030212402344,1.0,0.7158682942390442,0.273828774690628,0.273828774690628,1.0,1.0,-3.511647224426269,0.6686065793037415,2.843040704727173,-0.1195207610726356,0.9700499773025512,0.9700499773025512,0.0,307.5530090332031,286.0,58589.05859375,0.0,4316.068359375,1.0,279.4425354003906,283.1494445800781,296.2287292480469,299.9620056152344,293.1499938964844,293.1499938964844,279.1499938964844,33757.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105079770088196,1.0,0.0,0.0,3.778538465499878,3.778563261032105,9.526666531201044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.0712890625,0.0,1663.56103515625,1895.4371337890625,0.0,3501.3173828125,0.9327050447463988,1.0,0.0,3.0,1.0,0.0
17859060,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.744993269443512,0.3848549723625183,0.3533896505832672,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.859811007976532,0.6026340126991272,0.576535701751709,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.884182333946228,0.656507670879364,0.4627362191677093,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7756731510162354,0.4367887079715729,0.4207985699176788,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6365174651145935,0.2369721233844757,1.1036471128463743,284.89337158203125,284.95001220703125,299.3261413574219,293.2554626464844,297.6304931640625,297.13836669921875,284.8949890136719,1.0,0.710096538066864,0.2738780975341797,0.2738780975341797,1.0,1.0,-3.503314733505249,0.6666239500045776,2.836690664291382,-0.1195128485560417,0.8692923784255981,0.8692923784255981,0.0,297.84814453125,274.0,59205.19921875,0.0,4235.99072265625,1.0,279.1565856933594,283.0223693847656,296.2752990722656,300.11724853515625,293.1499938964844,293.1499938964844,279.45001220703125,39148.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182360172271729,1.0,0.0,0.0,3.658139705657959,3.6581642627716064,8.92922685125086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4228515625,0.0,1565.8497314453125,1895.4371337890625,0.0,3572.87060546875,0.909483790397644,1.0,0.0,3.0,1.0,0.0
