time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.744993269443512,0.3848549723625183,0.3533896505832672,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.859811007976532,0.6026340126991272,0.576535701751709,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.884182333946228,0.656507670879364,0.4627362191677093,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7756731510162354,0.4367887079715729,0.4207985699176788,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6365174651145935,0.2369721233844757,1.1036471128463743,284.89337158203125,284.95001220703125,299.3261413574219,293.2554626464844,297.6304931640625,297.13836669921875,284.8949890136719,1.0,0.710096538066864,0.2738780975341797,0.2738780975341797,1.0,1.0,-3.503314733505249,0.6666239500045776,2.836690664291382,-0.1195128485560417,0.8692923784255981,0.8692923784255981,0.0,297.84814453125,274.0,59205.19921875,0.0,4235.99072265625,1.0,279.1565856933594,283.0223693847656,296.2752990722656,300.11724853515625,293.1499938964844,293.1499938964844,279.45001220703125,39148.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182360172271729,1.0,0.0,0.0,3.658139705657959,3.6581642627716064,8.92922685125086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4228515625,0.0,1565.8497314453125,1895.4371337890625,0.0,3572.87060546875,0.909483790397644,1.0,0.0,3.0,1.0,0.0
17859180,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7504586577415466,0.3845097124576568,0.3523901402950287,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8663309216499329,0.6015678644180298,0.5748029351234436,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8921012282371521,0.6575795412063599,0.4628437757492065,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.782028317451477,0.4366856813430786,0.4200311601161957,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6414434909820557,0.2371931672096252,1.1018562316894531,285.0029296875,284.95001220703125,299.30670166015625,293.2557678222656,297.6293334960937,297.14239501953125,285.0020446777344,1.0,0.7038577198982239,0.2739274501800537,0.2739274501800537,1.0,1.0,-3.4970695972442627,0.6651868224143982,2.831882953643799,-0.1196802332997322,0.9637022614479064,0.9637022614479064,0.0,286.6095275878906,262.0,58346.16015625,0.0,4152.5556640625,1.0,279.4423828125,283.15350341796875,296.2292785644531,299.9474182128906,293.1499938964844,293.1499938964844,279.1499938964844,33746.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091923236846924,1.0,0.0,0.0,3.7585973739624015,3.75862193107605,9.426378824173298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.126953125,0.0,1640.013916015625,1895.4371337890625,0.0,3489.106689453125,0.9282026886940002,1.0,0.0,3.0,1.0,0.0
17859240,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7504586577415466,0.3845097124576568,0.3523901402950287,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8663309216499329,0.6015678644180298,0.5748029351234436,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8921012282371521,0.6575795412063599,0.4628437757492065,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.782028317451477,0.4366856813430786,0.4200311601161957,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6414434909820557,0.2371931672096252,1.1018562316894531,285.0029296875,284.95001220703125,299.30670166015625,293.2557678222656,297.6293334960937,297.14239501953125,285.0020446777344,1.0,0.7038577198982239,0.2739274501800537,0.2739274501800537,1.0,1.0,-3.4970695972442627,0.6651868224143982,2.831882953643799,-0.1196802332997322,0.9637022614479064,0.9637022614479064,0.0,286.6095275878906,262.0,58346.16015625,0.0,4152.5556640625,1.0,279.4423828125,283.15350341796875,296.2292785644531,299.9474182128906,293.1499938964844,293.1499938964844,279.1499938964844,33746.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091923236846924,1.0,0.0,0.0,3.7585973739624015,3.75862193107605,9.426378824173298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.126953125,0.0,1640.013916015625,1895.4371337890625,0.0,3489.106689453125,0.9282026886940002,1.0,0.0,3.0,1.0,0.0
17859300,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7534900307655334,0.3839356303215027,0.3519186973571777,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8699387907981873,0.6006357669830322,0.5739775896072388,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8964444398880005,0.6576613783836365,0.4629755318164825,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7855315208435059,0.4363616704940796,0.419701337814331,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6442071795463562,0.2371793538331985,1.1012511253356934,284.8729248046875,284.95001220703125,299.2970886230469,293.2557373046875,297.6274719238281,297.1428527832031,284.8704833984375,1.0,0.7007031440734863,0.2739520967006683,0.2739520967006683,1.0,1.0,-3.494550466537476,0.6646173596382141,2.8299331665039062,-0.1196080893278122,0.8733993172645569,0.8733993172645569,0.0,280.8498229980469,262.0,59286.04296875,0.0,4111.65087890625,1.0,279.1952514648437,283.0059509277344,296.2850646972656,300.1664733886719,293.1499938964844,293.1499938964844,279.1499938964844,37735.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915120542049408,1.0,0.0,0.0,3.7246525287628174,3.724677562713623,9.256883686248328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.962890625,0.0,1631.07421875,1895.4371337890625,0.0,3544.0615234375,0.921116292476654,1.0,0.0,3.0,1.0,0.0
17859360,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.756112813949585,0.3832014203071594,0.3510734736919403,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8731542825698853,0.5995250940322876,0.572746217250824,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9003427028656006,0.6575610041618347,0.4627511501312256,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7886614799499512,0.4358880519866943,0.4190696179866791,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6466963291168213,0.2370568513870239,1.0998332500457764,284.8955383300781,284.95001220703125,299.2875366210937,293.25555419921875,297.6246337890625,297.1419982910156,284.89715576171875,1.0,0.6973621845245361,0.2740011513233185,0.2740011513233185,1.0,1.0,-3.489320039749145,0.6634271740913391,2.825892925262451,-0.1195902526378631,0.8654155135154724,0.8654155135154724,0.0,275.40936279296875,250.0,58946.42578125,0.0,4065.75634765625,1.0,279.1570739746094,283.0293884277344,296.2750244140625,300.1009521484375,293.1499938964844,293.1499938964844,279.45001220703125,39102.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168716669082642,1.0,0.0,0.0,3.636107206344605,3.636131763458252,8.821991741569946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7724609375,0.0,1540.895751953125,1895.4371337890625,0.0,3560.2607421875,0.9046792984008788,1.0,0.0,3.0,1.0,0.0
17859420,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7631375789642334,0.3829179406166076,0.3501144647598266,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8814569711685181,0.5985109806060791,0.5710453987121582,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9105002880096436,0.6589674949645996,0.4630961120128631,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7965920567512512,0.4358534216880798,0.4183478355407715,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6530436873435974,0.237355351448059,1.098283290863037,285.0025634765625,284.95001220703125,299.26861572265625,293.2547607421875,297.6240539550781,297.1466064453125,285.0016784667969,1.0,0.6907501816749573,0.2740992307662964,0.2740992307662964,1.0,1.0,-3.483793020248413,0.6623230576515198,2.821470022201538,-0.1195825710892677,0.9585354328155518,0.9585354328155518,0.0,263.42169189453125,238.0,58116.69921875,0.0,3980.302490234375,1.0,279.4422607421875,283.1576232910156,296.2286071777344,299.932373046875,293.1499938964844,293.1499938964844,279.1499938964844,33694.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90790855884552,1.0,0.0,0.0,3.739553689956665,3.739578008651733,9.331099590781378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.7431640625,0.0,1617.4276123046875,1895.4371337890625,0.0,3477.184326171875,0.9238719940185548,1.0,0.0,3.0,1.0,0.0
17859480,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7631375789642334,0.3829179406166076,0.3501144647598266,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8814569711685181,0.5985109806060791,0.5710453987121582,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9105002880096436,0.6589674949645996,0.4630961120128631,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7965920567512512,0.4358534216880798,0.4183478355407715,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6530436873435974,0.237355351448059,1.098283290863037,285.0025634765625,284.95001220703125,299.26861572265625,293.2547607421875,297.6240539550781,297.1466064453125,285.0016784667969,1.0,0.6907501816749573,0.2740992307662964,0.2740992307662964,1.0,1.0,-3.483793020248413,0.6623230576515198,2.821470022201538,-0.1195825710892677,0.9585354328155518,0.9585354328155518,0.0,263.42169189453125,238.0,58116.69921875,0.0,3980.302490234375,1.0,279.4422607421875,283.1576232910156,296.2286071777344,299.932373046875,293.1499938964844,293.1499938964844,279.1499938964844,33694.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90790855884552,1.0,0.0,0.0,3.739553689956665,3.739578008651733,9.331099590781378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.7431640625,0.0,1617.4276123046875,1895.4371337890625,0.0,3477.184326171875,0.9238719940185548,1.0,0.0,3.0,1.0,0.0
17859540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7702537775039673,0.3816657066345215,0.3488279581069946,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8899114727973938,0.5965176820755005,0.5690133571624756,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9215376377105712,0.6591857075691223,0.4631630778312683,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8046206831932068,0.435110867023468,0.4174205064773559,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6596769094467163,0.2372819781303405,1.096470832824707,284.8970031738281,284.95001220703125,299.25,293.2534484863281,297.6195678710937,297.1463317871094,284.8982849121094,1.0,0.6840429902076721,0.2741973102092743,0.2741973102092743,1.0,1.0,-3.476595878601074,0.6607828736305237,2.815813064575196,-0.119400605559349,0.8619212508201599,0.8619212508201599,0.0,251.8663482666016,226.0,58717.46875,0.0,3893.469970703125,1.0,279.15728759765625,283.0348815917969,296.27313232421875,300.084716796875,293.1499938964844,293.1499938964844,279.45001220703125,39025.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156770706176758,1.0,0.0,0.0,3.617430686950684,3.617454767227173,8.731597631594923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.57861328125,0.0,1519.6666259765625,1895.4371337890625,0.0,3549.21142578125,0.9004166126251221,1.0,0.0,3.0,1.0,0.0
17859600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7702537775039673,0.3816657066345215,0.3488279581069946,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8899114727973938,0.5965176820755005,0.5690133571624756,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9215376377105712,0.6591857075691223,0.4631630778312683,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8046206831932068,0.435110867023468,0.4174205064773559,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6596769094467163,0.2372819781303405,1.096470832824707,284.8970031738281,284.95001220703125,299.25,293.2534484863281,297.6195678710937,297.1463317871094,284.8982849121094,1.0,0.6840429902076721,0.2741973102092743,0.2741973102092743,1.0,1.0,-3.476595878601074,0.6607828736305237,2.815813064575196,-0.119400605559349,0.8619212508201599,0.8619212508201599,0.0,251.8663482666016,226.0,58717.46875,0.0,3893.469970703125,1.0,279.15728759765625,283.0348815917969,296.27313232421875,300.084716796875,293.1499938964844,293.1499938964844,279.45001220703125,39025.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156770706176758,1.0,0.0,0.0,3.617430686950684,3.617454767227173,8.731597631594923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.57861328125,0.0,1519.6666259765625,1895.4371337890625,0.0,3549.21142578125,0.9004166126251221,1.0,0.0,3.0,1.0,0.0
17859660,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7787113189697266,0.38124480843544,0.3478161096572876,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8997678756713867,0.5953590273857117,0.5672513246536255,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9345624446868896,0.6606191396713257,0.463581919670105,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.813562273979187,0.4349380731582641,0.4166420996189117,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6673662066459656,0.2374421656131744,1.0946627855300903,285.0013122558594,284.95001220703125,299.2318115234375,293.2510681152344,297.617919921875,297.1493835449219,285.0003356933594,1.0,0.6772436499595642,0.2743194103240967,0.2743194103240967,1.0,1.0,-3.4706451892852783,0.6596390604972839,2.8110060691833496,-0.119303710758686,0.9532594084739684,0.9532594084739684,0.0,239.8475341796875,214.0,57890.25390625,0.0,3807.34765625,1.0,279.4421081542969,283.16070556640625,296.2254638671875,299.9158935546875,293.1499938964844,293.1499938964844,279.1499938964844,33668.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068419933319092,1.0,0.0,0.0,3.721836805343628,3.721861124038696,9.242893383998308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.546875,0.0,1596.7806396484375,1895.4371337890625,0.0,3467.273193359375,0.9198493957519532,1.0,0.0,3.0,1.0,0.0
17859720,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7787113189697266,0.38124480843544,0.3478161096572876,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8997678756713867,0.5953590273857117,0.5672513246536255,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9345624446868896,0.6606191396713257,0.463581919670105,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.813562273979187,0.4349380731582641,0.4166420996189117,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6673662066459656,0.2374421656131744,1.0946627855300903,285.0013122558594,284.95001220703125,299.2318115234375,293.2510681152344,297.617919921875,297.1493835449219,285.0003356933594,1.0,0.6772436499595642,0.2743194103240967,0.2743194103240967,1.0,1.0,-3.4706451892852783,0.6596390604972839,2.8110060691833496,-0.119303710758686,0.9532594084739684,0.9532594084739684,0.0,239.8475341796875,214.0,57890.25390625,0.0,3807.34765625,1.0,279.4421081542969,283.16070556640625,296.2254638671875,299.9158935546875,293.1499938964844,293.1499938964844,279.1499938964844,33668.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068419933319092,1.0,0.0,0.0,3.721836805343628,3.721861124038696,9.242893383998308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.546875,0.0,1596.7806396484375,1895.4371337890625,0.0,3467.273193359375,0.9198493957519532,1.0,0.0,3.0,1.0,0.0
17859780,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.786797046661377,0.3796441256999969,0.3462689518928528,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9095290303230286,0.5929949879646301,0.5649298429489136,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9469870328903198,0.6606476306915283,0.4635578095912933,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8217728734016418,0.4338153302669525,0.4154201447963714,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6748207211494446,0.2369455993175506,1.0913100242614746,284.8962707519531,284.95001220703125,299.214111328125,293.2471618652344,297.6102600097656,297.144775390625,284.8974609375,1.0,0.6701880693435669,0.274441510438919,0.274441510438919,1.0,1.0,-3.460472345352173,0.6574080586433411,2.803064107894897,-0.1191254928708076,0.8562933206558228,0.8562933206558228,0.0,228.5919342041016,202.0,58404.48828125,0.0,3715.6611328125,1.0,279.1574401855469,283.03973388671875,296.2668762207031,300.0611572265625,293.1499938964844,293.1499938964844,279.45001220703125,39143.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146354794502258,1.0,0.0,0.0,3.5938687324523926,3.593892812728882,8.618222295808664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.74072265625,0.0,1494.771484375,1895.4371337890625,0.0,3539.571533203125,0.8952816128730774,1.0,0.0,3.0,1.0,0.0
17859840,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.786797046661377,0.3796441256999969,0.3462689518928528,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9095290303230286,0.5929949879646301,0.5649298429489136,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9469870328903198,0.6606476306915283,0.4635578095912933,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8217728734016418,0.4338153302669525,0.4154201447963714,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6748207211494446,0.2369455993175506,1.0913100242614746,284.8962707519531,284.95001220703125,299.214111328125,293.2471618652344,297.6102600097656,297.144775390625,284.8974609375,1.0,0.6701880693435669,0.274441510438919,0.274441510438919,1.0,1.0,-3.460472345352173,0.6574080586433411,2.803064107894897,-0.1191254928708076,0.8562933206558228,0.8562933206558228,0.0,228.5919342041016,202.0,58404.48828125,0.0,3715.6611328125,1.0,279.1574401855469,283.03973388671875,296.2668762207031,300.0611572265625,293.1499938964844,293.1499938964844,279.45001220703125,39143.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146354794502258,1.0,0.0,0.0,3.5938687324523926,3.593892812728882,8.618222295808664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.74072265625,0.0,1494.771484375,1895.4371337890625,0.0,3539.571533203125,0.8952816128730774,1.0,0.0,3.0,1.0,0.0
17859900,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7911455631256104,0.3792197704315185,0.3454570472240448,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.91508811712265,0.5921767354011536,0.5637078285217285,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.953412652015686,0.6611979603767395,0.4635348618030548,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8260707259178162,0.4334963262081146,0.4147295653820038,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6787542104721069,0.2367793321609497,1.0891239643096924,285.0097045898437,284.95001220703125,299.2054443359375,293.24468994140625,297.6077880859375,297.1440124511719,285.0108642578125,1.0,0.6665121912956238,0.2745025753974914,0.2745025753974914,1.0,1.0,-3.4545321464538574,0.656078040599823,2.7984540462493896,-0.1192041859030723,0.9333625435829164,0.9333625435829164,0.0,222.88137817382807,202.0,57471.2265625,0.0,3667.459716796875,1.0,279.4002685546875,283.1711120605469,296.2094421386719,299.8410339355469,293.1499938964844,293.1499938964844,279.45001220703125,34461.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081472158432008,1.0,0.0,0.0,3.636540174484253,3.636563777923584,8.824092674331041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.462890625,0.0,1506.7769775390625,1895.4371337890625,0.0,3479.40087890625,0.9028194546699524,1.0,0.0,3.0,1.0,0.0
17859960,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7964314818382263,0.3789144456386566,0.3449608087539673,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.921899437904358,0.5914896726608276,0.5628248453140259,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9607346653938292,0.6619391441345215,0.4638606607913971,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.831161618232727,0.4332884848117828,0.4142896831035614,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6834468841552734,0.236683189868927,1.0875399112701416,284.996826171875,284.95001220703125,299.1968994140625,293.2418518066406,297.606201171875,297.1444396972656,284.9953918457031,1.0,0.6629129648208618,0.2745918035507202,0.2745918035507202,1.0,1.0,-3.450828790664673,0.6553998589515686,2.79542875289917,-0.1190895214676857,0.9431315064430236,0.9431315064430236,0.0,216.79786682128903,190.0,57516.171875,0.0,3622.619140625,1.0,279.4428100585937,283.1627502441406,296.2143859863281,299.8837585449219,293.1499938964844,293.1499938964844,279.1499938964844,33712.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055432677268982,1.0,0.0,0.0,3.697014808654785,3.6970388889312735,9.120017239183652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0,0.0,1568.7698974609375,1895.4371337890625,0.0,3455.198486328125,0.9140409231185912,1.0,0.0,3.0,1.0,0.0
17860020,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8061450123786926,0.3771776258945465,0.3432644009590149,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9348442554473876,0.588952362537384,0.5603108406066895,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9736573696136476,0.6619934439659119,0.463835209608078,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8408088088035583,0.4319840371608734,0.412865936756134,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6922796964645386,0.2359331846237182,1.0828953981399536,284.8973388671875,284.95001220703125,299.1800842285156,293.23516845703125,297.5975341796875,297.13824462890625,284.89862060546875,1.0,0.6554182171821594,0.2747702896595001,0.2747702896595001,1.0,1.0,-3.4384453296661377,0.652771532535553,2.785673856735229,-0.1188426986336708,0.8484744429588318,0.8484744429588318,0.0,205.47817993164065,178.0,57918.80859375,0.0,3526.31591796875,1.0,279.1575012207031,283.0486755371094,296.253173828125,300.0187072753906,293.1499938964844,293.1499938964844,279.45001220703125,39333.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913019597530365,1.0,0.0,0.0,3.555850982666016,3.5558745861053467,8.436851430815295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.00537109375,0.0,1455.2232666015625,1895.4371337890625,0.0,3524.605224609375,0.8871424794197083,1.0,0.0,3.0,1.0,0.0
17860080,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8061450123786926,0.3771776258945465,0.3432644009590149,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9348442554473876,0.588952362537384,0.5603108406066895,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9736573696136476,0.6619934439659119,0.463835209608078,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8408088088035583,0.4319840371608734,0.412865936756134,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6922796964645386,0.2359331846237182,1.0828953981399536,284.8973388671875,284.95001220703125,299.1800842285156,293.23516845703125,297.5975341796875,297.13824462890625,284.89862060546875,1.0,0.6554182171821594,0.2747702896595001,0.2747702896595001,1.0,1.0,-3.4384453296661377,0.652771532535553,2.785673856735229,-0.1188426986336708,0.8484744429588318,0.8484744429588318,0.0,205.47817993164065,178.0,57918.80859375,0.0,3526.31591796875,1.0,279.1575012207031,283.0486755371094,296.253173828125,300.0187072753906,293.1499938964844,293.1499938964844,279.45001220703125,39333.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913019597530365,1.0,0.0,0.0,3.555850982666016,3.5558745861053467,8.436851430815295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.00537109375,0.0,1455.2232666015625,1895.4371337890625,0.0,3524.605224609375,0.8871424794197083,1.0,0.0,3.0,1.0,0.0
17860140,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8174142241477966,0.3763459026813507,0.3418713212013244,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9500876665115356,0.5873163342475891,0.5580882430076599,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.987386167049408,0.6633453369140625,0.4641871452331543,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.852616012096405,0.431333839893341,0.4116173982620239,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7027764320373535,0.2354960739612579,1.0782920122146606,284.99365234375,284.95001220703125,299.1636657714844,293.2272033691406,297.59356689453125,297.13775634765625,284.9927062988281,1.0,0.6477732062339783,0.27494877576828,0.27494877576828,1.0,1.0,-3.427473306655884,0.6505091190338135,2.7769641876220703,-0.1187741681933403,0.931555986404419,0.931555986404419,0.0,193.557357788086,181.0,57024.1171875,0.0,3430.4931640625,1.0,279.441650390625,283.1679992675781,296.1991882324219,299.838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33843.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036744236946106,1.0,0.0,0.0,3.658296823501587,3.658320665359497,8.929994237405481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.9384765625,0.0,1526.2449951171875,1895.4371337890625,0.0,3437.810791015625,0.9056496620178224,1.0,0.0,3.0,1.0,0.0
17860200,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8174142241477966,0.3763459026813507,0.3418713212013244,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9500876665115356,0.5873163342475891,0.5580882430076599,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.987386167049408,0.6633453369140625,0.4641871452331543,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.852616012096405,0.431333839893341,0.4116173982620239,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7027764320373535,0.2354960739612579,1.0782920122146606,284.99365234375,284.95001220703125,299.1636657714844,293.2272033691406,297.59356689453125,297.13775634765625,284.9927062988281,1.0,0.6477732062339783,0.27494877576828,0.27494877576828,1.0,1.0,-3.427473306655884,0.6505091190338135,2.7769641876220703,-0.1187741681933403,0.931555986404419,0.931555986404419,0.0,193.557357788086,181.0,57024.1171875,0.0,3430.4931640625,1.0,279.441650390625,283.1679992675781,296.1991882324219,299.838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33843.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036744236946106,1.0,0.0,0.0,3.658296823501587,3.658320665359497,8.929994237405481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.9384765625,0.0,1526.2449951171875,1895.4371337890625,0.0,3437.810791015625,0.9056496620178224,1.0,0.0,3.0,1.0,0.0
17860260,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8203757405281067,0.3754594027996063,0.3412207067012787,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.954078197479248,0.5860127806663513,0.5570202469825745,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9911024570465088,0.6634818911552429,0.4644489884376526,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8559759259223938,0.430668830871582,0.4110775291919708,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7056826949119568,0.235086515545845,1.0764615535736084,284.869384765625,284.95001220703125,299.1552734375,293.2225952148437,297.5895080566406,297.135009765625,284.8691101074219,1.0,0.6456930041313171,0.2750757932662964,0.2750757932662964,1.0,1.0,-3.422874212265014,0.6497100591659546,2.7731640338897705,-0.1185136139392852,0.8415513634681702,0.8415513634681702,0.0,190.2642364501953,181.0,57748.35546875,0.0,3400.45166015625,1.0,279.19482421875,283.02996826171875,296.25103759765625,300.0410461425781,293.1499938964844,293.1499938964844,279.1499938964844,38815.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096349477767944,1.0,0.0,0.0,3.6007637977600098,3.600787878036499,8.651323923913878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1162109375,0.0,1499.8575439453125,1895.4371337890625,0.0,3493.215576171875,0.8940239548683167,1.0,0.0,3.0,1.0,0.0
17860320,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8209289908409119,0.3745300769805908,0.3403335809707641,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.954912543296814,0.5846858024597168,0.5557228922843933,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.992301344871521,0.6634785532951355,0.4643906056880951,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8568126559257507,0.4299390316009521,0.410351425409317,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7063416242599487,0.2346055954694748,1.0741993188858032,284.9009094238281,284.95001220703125,299.1475830078125,293.2180480957031,297.5849304199219,297.1313171386719,284.9016418457031,1.0,0.644214391708374,0.2751930356025696,0.2751930356025696,1.0,1.0,-3.416583299636841,0.6484532952308655,2.768129825592041,-0.1183594986796379,0.8416584730148315,0.8416584730148315,0.0,188.9058074951172,184.0,57409.171875,0.0,3377.8408203125,1.0,279.15838623046875,283.0594177246094,296.2347412109375,299.96807861328125,293.1499938964844,293.1499938964844,279.45001220703125,39197.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109001159667968,1.0,0.0,0.0,3.516554594039917,3.516577959060669,8.25140773486055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.02197265625,0.0,1412.7596435546875,1895.4371337890625,0.0,3504.955322265625,0.8783844709396362,1.0,0.0,3.0,1.0,0.0
17860380,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8212330341339111,0.3735322952270508,0.3392136991024017,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9552555084228516,0.582892894744873,0.5537919998168945,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9938158988952636,0.6648320555686951,0.4650716185569763,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8574199080467224,0.4291457831859588,0.4094021320343017,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.706667959690094,0.2339827716350555,1.0708037614822388,284.9935913085937,284.95001220703125,299.1318054199219,293.207763671875,297.5809631347656,297.1306457519531,284.9926147460937,1.0,0.6425477862358093,0.2754373252391815,0.2754373252391815,1.0,1.0,-3.408499002456665,0.6471262574195862,2.761372804641724,-0.1180112436413765,0.9229832291603088,0.9229832291603088,0.0,187.5318756103516,187.0,56565.54296875,0.0,3351.06591796875,1.0,279.4413757324219,283.1746826171875,296.1800231933594,299.7904968261719,293.1499938964844,293.1499938964844,279.1499938964844,33768.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016467332839966,1.0,0.0,0.0,3.622222423553467,3.6222457885742174,8.754745408623421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.615234375,0.0,1485.9134521484375,1895.4371337890625,0.0,3418.9296875,0.8974299430847168,1.0,0.0,3.0,1.0,0.0
17860440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8212330341339111,0.3735322952270508,0.3392136991024017,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9552555084228516,0.582892894744873,0.5537919998168945,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9938158988952636,0.6648320555686951,0.4650716185569763,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8574199080467224,0.4291457831859588,0.4094021320343017,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.706667959690094,0.2339827716350555,1.0708037614822388,284.9935913085937,284.95001220703125,299.1318054199219,293.207763671875,297.5809631347656,297.1306457519531,284.9926147460937,1.0,0.6425477862358093,0.2754373252391815,0.2754373252391815,1.0,1.0,-3.408499002456665,0.6471262574195862,2.761372804641724,-0.1180112436413765,0.9229832291603088,0.9229832291603088,0.0,187.5318756103516,187.0,56565.54296875,0.0,3351.06591796875,1.0,279.4413757324219,283.1746826171875,296.1800231933594,299.7904968261719,293.1499938964844,293.1499938964844,279.1499938964844,33768.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016467332839966,1.0,0.0,0.0,3.622222423553467,3.6222457885742174,8.754745408623421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.615234375,0.0,1485.9134521484375,1895.4371337890625,0.0,3418.9296875,0.8974299430847168,1.0,0.0,3.0,1.0,0.0
17860500,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8203441500663757,0.3725927174091339,0.3386355936527252,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9540497064590454,0.5815600156784058,0.5528225302696228,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9935604929924012,0.6649540066719055,0.4654182493686676,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8566136360168457,0.4284297227859497,0.4089442491531372,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7058636546134949,0.2334848642349243,1.0692163705825806,284.871826171875,284.95001220703125,299.1239929199219,293.2022399902344,297.5768127441406,297.1276550292969,284.8707580566406,1.0,0.6421728730201721,0.2755594551563263,0.2755594551563263,1.0,1.0,-3.404601573944092,0.6464942693710327,2.758107185363769,-0.1177103817462921,0.83600252866745,0.83600252866745,0.0,187.7537078857422,187.0,57296.78125,0.0,3343.327880859375,1.0,279.1990051269531,283.0386657714844,296.230712890625,299.9937438964844,293.1499938964844,293.1499938964844,279.1499938964844,38578.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075226187705994,1.0,0.0,0.0,3.56986403465271,3.569887638092041,8.503478738930426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.203125,0.0,1464.69921875,1895.4371337890625,0.0,3473.5986328125,0.8868489861488342,1.0,0.0,3.0,1.0,0.0
17860560,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8182664513587952,0.371535062789917,0.3377278745174408,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.95134836435318,0.5800922513008118,0.5514941215515137,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9921876788139344,0.6649314165115356,0.4654233455657959,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8546091318130493,0.4275893867015838,0.4082121551036834,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.703973650932312,0.2328789234161377,1.0668431520462036,284.9026794433594,284.95001220703125,299.1162414550781,293.1964416503906,297.5717163085937,297.12335205078125,284.9037780761719,1.0,0.6418382525444031,0.2756777107715606,0.2756777107715606,1.0,1.0,-3.3981854915618896,0.6452045440673828,2.752980947494507,-0.1175529211759567,0.835442304611206,0.835442304611206,0.0,188.6815185546875,190.0,56922.6015625,0.0,3333.896728515625,1.0,279.15838623046875,283.0682983398437,296.2143249511719,299.9183959960937,293.1499938964844,293.1499938964844,279.45001220703125,39269.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909068524837494,1.0,0.0,0.0,3.4784531593322754,3.478476047515869,8.073570256783569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.6650390625,0.0,1373.8717041015625,1895.4371337890625,0.0,3487.957275390625,0.8700249195098877,1.0,0.0,3.0,1.0,0.0
17860620,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8150354623794556,0.3703535795211792,0.3365583717823028,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9469217658042908,0.5781148672103882,0.5495136380195618,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9902395009994508,0.6661667227745056,0.4661333560943603,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8514493703842163,0.4266315996646881,0.4072291553020477,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7008651494979858,0.2320557981729507,1.0631020069122314,284.9915771484375,284.95001220703125,299.10089111328125,293.1841125488281,297.5676574707031,297.1224060058594,284.9906005859375,1.0,0.6416500210762024,0.2759141623973846,0.2759141623973846,1.0,1.0,-3.389561653137207,0.6437080502510071,2.7458536624908447,-0.1172469779849052,0.9140684008598328,0.9140684008598328,0.0,190.348388671875,193.0,56104.92578125,0.0,3323.700927734375,1.0,279.4410705566406,283.17938232421875,296.1567687988281,299.7392272949219,293.1499938964844,293.1499938964844,279.1499938964844,33759.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998906016349792,1.0,0.0,0.0,3.5878829956054688,3.5879061222076416,8.5895391066515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4619140625,0.0,1448.6708984375,1895.4371337890625,0.0,3402.564453125,0.8897029757499695,1.0,0.0,3.0,1.0,0.0
17860680,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8150354623794556,0.3703535795211792,0.3365583717823028,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9469217658042908,0.5781148672103882,0.5495136380195618,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9902395009994508,0.6661667227745056,0.4661333560943603,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8514493703842163,0.4266315996646881,0.4072291553020477,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7008651494979858,0.2320557981729507,1.0631020069122314,284.9915771484375,284.95001220703125,299.10089111328125,293.1841125488281,297.5676574707031,297.1224060058594,284.9906005859375,1.0,0.6416500210762024,0.2759141623973846,0.2759141623973846,1.0,1.0,-3.389561653137207,0.6437080502510071,2.7458536624908447,-0.1172469779849052,0.9140684008598328,0.9140684008598328,0.0,190.348388671875,193.0,56104.92578125,0.0,3323.700927734375,1.0,279.4410705566406,283.17938232421875,296.1567687988281,299.7392272949219,293.1499938964844,293.1499938964844,279.1499938964844,33759.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998906016349792,1.0,0.0,0.0,3.5878829956054688,3.5879061222076416,8.5895391066515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4619140625,0.0,1448.6708984375,1895.4371337890625,0.0,3402.564453125,0.8897029757499695,1.0,0.0,3.0,1.0,0.0
17860740,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8101379871368408,0.3682243824005127,0.3349958062171936,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.940388321876526,0.5751738548278809,0.5471288561820984,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9866645932197572,0.6661533117294312,0.4664346873760223,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8467917442321777,0.4249487221240997,0.4059690237045288,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6963678598403931,0.2307897806167602,1.0586681365966797,284.90447998046875,284.95001220703125,299.0857238769531,293.1708679199219,297.55828857421875,297.11480712890625,284.90484619140625,1.0,0.6416587233543396,0.276150643825531,0.276150643825531,1.0,1.0,-3.378336906433105,0.6415316462516785,2.7368052005767822,-0.1168468073010444,0.8291089534759521,0.8291089534759521,0.0,193.1185760498047,196.0,56429.2421875,0.0,3313.935302734375,1.0,279.1589660644531,283.0763854980469,296.18817138671875,299.86151123046875,293.1499938964844,293.1499938964844,279.45001220703125,39123.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072697758674622,1.0,0.0,0.0,3.442682266235352,3.442704916000366,7.908373618192854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.62939453125,0.0,1336.5604248046875,1895.4371337890625,0.0,3471.248779296875,0.8620516061782837,1.0,0.0,3.0,1.0,0.0
17860800,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8101379871368408,0.3682243824005127,0.3349958062171936,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.940388321876526,0.5751738548278809,0.5471288561820984,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9866645932197572,0.6661533117294312,0.4664346873760223,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8467917442321777,0.4249487221240997,0.4059690237045288,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6963678598403931,0.2307897806167602,1.0586681365966797,284.90447998046875,284.95001220703125,299.0857238769531,293.1708679199219,297.55828857421875,297.11480712890625,284.90484619140625,1.0,0.6416587233543396,0.276150643825531,0.276150643825531,1.0,1.0,-3.378336906433105,0.6415316462516785,2.7368052005767822,-0.1168468073010444,0.8291089534759521,0.8291089534759521,0.0,193.1185760498047,196.0,56429.2421875,0.0,3313.935302734375,1.0,279.1589660644531,283.0763854980469,296.18817138671875,299.86151123046875,293.1499938964844,293.1499938964844,279.45001220703125,39123.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072697758674622,1.0,0.0,0.0,3.442682266235352,3.442704916000366,7.908373618192854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.62939453125,0.0,1336.5604248046875,1895.4371337890625,0.0,3471.248779296875,0.8620516061782837,1.0,0.0,3.0,1.0,0.0
17860860,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8058027029037476,0.3669066727161407,0.3337489366531372,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9345776438713074,0.5730485320091248,0.5450571775436401,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9836468696594238,0.6672804951667786,0.4671089947223663,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8427819013595581,0.4238676130771637,0.4049127995967865,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6923345923423767,0.2298148870468139,1.054426193237305,284.9892578125,284.95001220703125,299.0706787109375,293.1567687988281,297.5544738769531,297.1141357421875,284.9883117675781,1.0,0.6417956352233887,0.2764471471309662,0.2764471471309662,1.0,1.0,-3.3687779903411865,0.6399622559547424,2.728815793991089,-0.1164010688662529,0.904249668121338,0.904249668121338,0.0,195.6426239013672,199.0,55599.01171875,0.0,3306.610107421875,1.0,279.4407653808594,283.184326171875,296.1290283203125,299.6805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33790.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980303406715393,1.0,0.0,0.0,3.5504281520843506,3.550450801849365,8.41113774185942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.0634765625,0.0,1409.106689453125,1895.4371337890625,0.0,3385.217041015625,0.8813158273696899,1.0,0.0,3.0,1.0,0.0
17860920,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8058027029037476,0.3669066727161407,0.3337489366531372,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9345776438713074,0.5730485320091248,0.5450571775436401,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9836468696594238,0.6672804951667786,0.4671089947223663,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8427819013595581,0.4238676130771637,0.4049127995967865,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6923345923423767,0.2298148870468139,1.054426193237305,284.9892578125,284.95001220703125,299.0706787109375,293.1567687988281,297.5544738769531,297.1141357421875,284.9883117675781,1.0,0.6417956352233887,0.2764471471309662,0.2764471471309662,1.0,1.0,-3.3687779903411865,0.6399622559547424,2.728815793991089,-0.1164010688662529,0.904249668121338,0.904249668121338,0.0,195.6426239013672,199.0,55599.01171875,0.0,3306.610107421875,1.0,279.4407653808594,283.184326171875,296.1290283203125,299.6805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33790.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980303406715393,1.0,0.0,0.0,3.5504281520843506,3.550450801849365,8.41113774185942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.0634765625,0.0,1409.106689453125,1895.4371337890625,0.0,3385.217041015625,0.8813158273696899,1.0,0.0,3.0,1.0,0.0
