time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8002719283103943,0.3646832108497619,0.3321070373058319,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9274261593818665,0.5699994564056396,0.5425765514373779,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9794343113899232,0.6671888828277588,0.467360258102417,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.837881326675415,0.4220935106277466,0.4035750925540924,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6874446272850037,0.2284232825040817,1.049479842185974,284.90557861328125,284.95001220703125,299.0556945800781,293.1419372558594,297.5452880859375,297.106689453125,284.9058532714844,1.0,0.6419181823730469,0.2767436504364013,0.2767436504364013,1.0,1.0,-3.35657262802124,0.6377047300338745,2.718868017196656,-0.1158690005540847,0.8217604756355286,0.8217604756355286,0.0,198.85464477539065,202.0,55874.8984375,0.0,3297.2158203125,1.0,279.1592712402344,283.0849914550781,296.1587829589844,299.7982177734375,293.1499938964844,293.1499938964844,279.45001220703125,39143.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053030014038086,1.0,0.0,0.0,3.401783943176269,3.401806116104126,7.721590122855559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.8291015625,0.0,1296.07177734375,1895.4371337890625,0.0,3452.964111328125,0.8530207276344299,1.0,0.0,3.0,1.0,0.0
17861040,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8002719283103943,0.3646832108497619,0.3321070373058319,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9274261593818665,0.5699994564056396,0.5425765514373779,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9794343113899232,0.6671888828277588,0.467360258102417,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.837881326675415,0.4220935106277466,0.4035750925540924,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6874446272850037,0.2284232825040817,1.049479842185974,284.90557861328125,284.95001220703125,299.0556945800781,293.1419372558594,297.5452880859375,297.106689453125,284.9058532714844,1.0,0.6419181823730469,0.2767436504364013,0.2767436504364013,1.0,1.0,-3.35657262802124,0.6377047300338745,2.718868017196656,-0.1158690005540847,0.8217604756355286,0.8217604756355286,0.0,198.85464477539065,202.0,55874.8984375,0.0,3297.2158203125,1.0,279.1592712402344,283.0849914550781,296.1587829589844,299.7982177734375,293.1499938964844,293.1499938964844,279.45001220703125,39143.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053030014038086,1.0,0.0,0.0,3.401783943176269,3.401806116104126,7.721590122855559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.8291015625,0.0,1296.07177734375,1895.4371337890625,0.0,3452.964111328125,0.8530207276344299,1.0,0.0,3.0,1.0,0.0
17861100,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7976606488227844,0.3639328479766845,0.3313108384609222,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.924037516117096,0.5688312649726868,0.5413474440574646,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.977433741092682,0.6676552891731262,0.4675286412239074,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8355730175971985,0.4214624464511871,0.4028972685337066,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6850816011428833,0.2278438359498977,1.0468226671218872,285.0067749023437,284.95001220703125,299.0482177734375,293.1342468261719,297.5431213378906,297.10595703125,285.00714111328125,1.0,0.6419383883476257,0.2768918871879577,0.2768918871879577,1.0,1.0,-3.35032320022583,0.636539876461029,2.713783264160156,-0.1157186701893806,0.8914461135864258,0.8914461135864258,0.0,200.37315368652344,202.0,55036.2421875,0.0,3291.708251953125,1.0,279.3955993652344,283.20318603515625,296.0968933105469,299.5789794921875,293.1499938964844,293.1499938964844,279.45001220703125,34235.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986643552780151,1.0,0.0,0.0,3.4502499103546143,3.4502716064453125,7.943179980429704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.2734375,0.0,1309.6051025390625,1895.4371337890625,0.0,3391.130859375,0.8612141609191895,1.0,0.0,3.0,1.0,0.0
17861160,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.79567551612854,0.3632535636425018,0.330773651599884,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9213891625404358,0.5677477121353149,0.5404009222984314,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9760269522666932,0.6682022213935852,0.4679709076881408,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8338066935539246,0.4209120273590088,0.4024377763271332,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6832224726676941,0.2273244559764862,1.044737696647644,284.987060546875,284.95001220703125,299.0407409667969,293.1264038085937,297.5417785644531,297.1063537597656,284.9856872558594,1.0,0.6420625448226929,0.2770592272281647,0.2770592272281647,1.0,1.0,-3.346009492874145,0.6359256505966187,2.7100839614868164,-0.1154064238071441,0.8941684365272522,0.8941684365272522,0.0,201.62185668945312,205.0,55060.88671875,0.0,3289.055419921875,1.0,279.44110107421875,283.189453125,296.09735107421875,299.6155700683594,293.1499938964844,293.1499938964844,279.75,33716.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959160447120667,1.0,0.0,0.0,3.511990547180176,3.512012958526612,8.230002777054324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.62060546875,0.0,1368.5355224609375,1895.4371337890625,0.0,3365.48681640625,0.8724536895751953,1.0,0.0,3.0,1.0,0.0
17861220,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.791752815246582,0.3619796335697174,0.3297430276870727,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9162060618400574,0.5656989812850952,0.5385859608650208,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9731827974319458,0.6693982481956482,0.4688842594623565,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8303529620170593,0.419927030801773,0.4016100466251373,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6796056032180786,0.2263686209917068,1.040929913520813,285.0407409667969,284.95001220703125,299.0257873535156,293.1102294921875,297.5399475097656,297.1083068847656,285.03790283203125,1.0,0.642443835735321,0.2773939073085785,0.2773939073085785,1.0,1.0,-3.3381102085113525,0.6348885893821716,2.703221559524536,-0.1147247180342674,0.9925699830055236,0.9925699830055236,0.0,204.2031097412109,208.0,54522.6953125,0.0,3285.8818359375,1.0,279.7411804199219,283.26727294921875,296.08856201171875,299.55694580078125,293.1499938964844,293.1499938964844,279.45001220703125,31254.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889258503913879,1.0,0.0,0.0,3.700077772140503,3.700101375579834,9.135135883298062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9951171875,0.0,1553.6019287109375,1895.4371337890625,0.0,3300.16064453125,0.9130924344062804,1.0,0.0,3.0,1.0,0.0
17861280,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.791752815246582,0.3619796335697174,0.3297430276870727,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9162060618400574,0.5656989812850952,0.5385859608650208,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9731827974319458,0.6693982481956482,0.4688842594623565,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8303529620170593,0.419927030801773,0.4016100466251373,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6796056032180786,0.2263686209917068,1.040929913520813,285.0407409667969,284.95001220703125,299.0257873535156,293.1102294921875,297.5399475097656,297.1083068847656,285.03790283203125,1.0,0.642443835735321,0.2773939073085785,0.2773939073085785,1.0,1.0,-3.3381102085113525,0.6348885893821716,2.703221559524536,-0.1147247180342674,0.9925699830055236,0.9925699830055236,0.0,204.2031097412109,208.0,54522.6953125,0.0,3285.8818359375,1.0,279.7411804199219,283.26727294921875,296.08856201171875,299.55694580078125,293.1499938964844,293.1499938964844,279.45001220703125,31254.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889258503913879,1.0,0.0,0.0,3.700077772140503,3.700101375579834,9.135135883298062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9951171875,0.0,1553.6019287109375,1895.4371337890625,0.0,3300.16064453125,0.9130924344062804,1.0,0.0,3.0,1.0,0.0
17861340,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7858205437660217,0.3592875003814697,0.3278377652168274,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9089237451553344,0.5621678233146667,0.5358309745788574,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9680882692337036,0.6686517000198364,0.468843013048172,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8252238035202026,0.4177913963794708,0.4000836014747619,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6744316816329956,0.2247084379196167,1.035282850265503,284.8813171386719,284.95001220703125,299.0107727050781,293.093505859375,297.5281066894531,297.0975341796875,284.8827514648437,1.0,0.6425620913505554,0.2777285575866699,0.2777285575866699,1.0,1.0,-3.3238425254821777,0.6321923136711121,2.691650152206421,-0.1141076236963272,0.8664817810058594,0.8664817810058594,0.0,207.89645385742188,211.0,55225.99609375,0.0,3274.650634765625,1.0,279.456787109375,283.0972595214844,296.130615234375,299.728515625,293.1499938964844,293.1499938964844,279.75,38436.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007092118263245,1.0,0.0,0.0,3.623512506484986,3.6235368251800537,8.760982836975018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.5087890625,0.0,1521.9962158203125,1895.4371337890625,0.0,3410.194580078125,0.9008367657661438,1.0,0.0,3.0,1.0,0.0
17861400,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7858205437660217,0.3592875003814697,0.3278377652168274,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9089237451553344,0.5621678233146667,0.5358309745788574,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9680882692337036,0.6686517000198364,0.468843013048172,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8252238035202026,0.4177913963794708,0.4000836014747619,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6744316816329956,0.2247084379196167,1.035282850265503,284.8813171386719,284.95001220703125,299.0107727050781,293.093505859375,297.5281066894531,297.0975341796875,284.8827514648437,1.0,0.6425620913505554,0.2777285575866699,0.2777285575866699,1.0,1.0,-3.3238425254821777,0.6321923136711121,2.691650152206421,-0.1141076236963272,0.8664817810058594,0.8664817810058594,0.0,207.89645385742188,211.0,55225.99609375,0.0,3274.650634765625,1.0,279.456787109375,283.0972595214844,296.130615234375,299.728515625,293.1499938964844,293.1499938964844,279.75,38436.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007092118263245,1.0,0.0,0.0,3.623512506484986,3.6235368251800537,8.760982836975018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.5087890625,0.0,1521.9962158203125,1895.4371337890625,0.0,3410.194580078125,0.9008367657661438,1.0,0.0,3.0,1.0,0.0
17861460,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7824112772941589,0.3581854403018951,0.3266555070877075,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9048935174942015,0.5605370998382568,0.5340955257415771,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9651268124580384,0.6689419150352478,0.4688048362731933,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8222350478172302,0.4168439507484436,0.399062842130661,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6713604927062988,0.2238410115242004,1.0312979221343994,285.0008239746094,284.95001220703125,299.001708984375,293.0832214355469,297.524658203125,297.0955505371094,285.000244140625,1.0,0.6424662470817566,0.2779357135295868,0.2779357135295868,1.0,1.0,-3.3142597675323486,0.6303307414054871,2.683928966522217,-0.1139433234930038,0.946405827999115,0.946405827999115,0.0,209.9644470214844,211.0,54233.75,0.0,3264.81982421875,1.0,279.7159118652344,283.2349548339844,296.0544128417969,299.49871826171875,293.1499938964844,293.1499938964844,279.75,33799.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939527273178101,1.0,0.0,0.0,3.680809259414673,3.680833339691162,9.040239206115076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.59716796875,0.0,1551.1146240234375,1895.4371337890625,0.0,3347.15283203125,0.9114618301391602,1.0,0.0,3.0,1.0,0.0
17861520,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7807982563972473,0.3575553596019745,0.3261463344097137,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9029729962348938,0.5595657229423523,0.533237874507904,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9638479948043824,0.6692532300949097,0.4690736830234527,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8207917809486389,0.4163136780261993,0.3986092507839203,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6698276996612549,0.2233319133520126,1.029210329055786,284.9879455566406,284.95001220703125,298.99566650390625,293.0762939453125,297.5233154296875,297.0955505371094,284.9868469238281,1.0,0.6424838900566101,0.2780738174915313,0.2780738174915313,1.0,1.0,-3.309882402420044,0.6296082735061646,2.68027400970459,-0.11371860653162,0.949826180934906,0.949826180934906,0.0,211.01779174804688,214.0,54219.90625,0.0,3260.95166015625,1.0,279.7421264648437,283.2264404296875,296.0544128417969,299.5235900878906,293.1499938964844,293.1499938964844,279.45001220703125,33764.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924765586853027,1.0,0.0,0.0,3.720227718353272,3.72025203704834,9.234903473043232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1826171875,0.0,1595.66259765625,1895.4371337890625,0.0,3333.3603515625,0.919462025165558,1.0,0.0,3.0,1.0,0.0
17861580,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7754570841789246,0.3549955785274505,0.3242405652999878,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.89690762758255,0.5561211109161377,0.5304247736930847,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9590467810630798,0.6686477065086365,0.4690190851688385,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8160480856895447,0.4142053127288818,0.3969897925853729,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6650373339653015,0.2215925306081771,1.0227959156036377,284.884521484375,284.95001220703125,298.9804077148437,293.0586853027344,297.51287841796875,297.08660888671875,284.886474609375,1.0,0.6423354744911194,0.2784190773963928,0.2784190773963928,1.0,1.0,-3.2944893836975098,0.6266377568244934,2.667851686477661,-0.1131773218512535,0.844559371471405,0.844559371471405,0.0,214.4065704345703,217.0,54507.515625,0.0,3245.6171875,1.0,279.45733642578125,283.111328125,296.0793151855469,299.63531494140625,293.1499938964844,293.1499938964844,279.75,39976.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005041122436523,1.0,0.0,0.0,3.56251072883606,3.5625345706939697,8.468483656542958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.72509765625,0.0,1467.035888671875,1895.4371337890625,0.0,3408.283203125,0.8890268802642822,1.0,0.0,3.0,1.0,0.0
17861640,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7754570841789246,0.3549955785274505,0.3242405652999878,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.89690762758255,0.5561211109161377,0.5304247736930847,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9590467810630798,0.6686477065086365,0.4690190851688385,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8160480856895447,0.4142053127288818,0.3969897925853729,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6650373339653015,0.2215925306081771,1.0227959156036377,284.884521484375,284.95001220703125,298.9804077148437,293.0586853027344,297.51287841796875,297.08660888671875,284.886474609375,1.0,0.6423354744911194,0.2784190773963928,0.2784190773963928,1.0,1.0,-3.2944893836975098,0.6266377568244934,2.667851686477661,-0.1131773218512535,0.844559371471405,0.844559371471405,0.0,214.4065704345703,217.0,54507.515625,0.0,3245.6171875,1.0,279.45733642578125,283.111328125,296.0793151855469,299.63531494140625,293.1499938964844,293.1499938964844,279.75,39976.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005041122436523,1.0,0.0,0.0,3.56251072883606,3.5625345706939697,8.468483656542958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.72509765625,0.0,1467.035888671875,1895.4371337890625,0.0,3408.283203125,0.8890268802642822,1.0,0.0,3.0,1.0,0.0
17861700,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.772957444190979,0.3541260957717895,0.3233027160167694,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8940470814704895,0.5548057556152344,0.5290195345878601,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9567952156066896,0.6689260005950928,0.4690177142620086,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8137747645378113,0.4134458899497986,0.3961628973484039,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6627458930015564,0.2208629995584488,1.01939857006073,285.0017395019531,284.95001220703125,298.97271728515625,293.0497436523437,297.5106811523437,297.0859069824219,285.0033264160156,1.0,0.6421990990638733,0.2785917222499847,0.2785917222499847,1.0,1.0,-3.286583662033081,0.6250995993614197,2.661484241485596,-0.1130407005548477,0.9207772016525269,0.9207772016525269,0.0,215.979736328125,217.0,53547.23046875,0.0,3236.84912109375,1.0,279.6994323730469,283.24566650390625,296.0104675292969,299.4025573730469,293.1499938964844,293.1499938964844,279.75,34804.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933549523353577,1.0,0.0,0.0,3.6019163131713867,3.6019396781921387,8.656862746647676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.07275390625,0.0,1471.5015869140625,1895.4371337890625,0.0,3341.568359375,0.8954698443412781,1.0,0.0,3.0,1.0,0.0
17861760,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7711548805236816,0.3533840477466583,0.3226867616176605,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8918979167938232,0.5536355972290039,0.5279659628868103,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9553263783454896,0.6693440079689026,0.4693542420864105,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8120902180671692,0.4128163158893585,0.3956083357334137,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6610042452812195,0.2202278226613998,1.0167255401611328,284.99078369140625,284.95001220703125,298.9649963378906,293.04071044921875,297.5097045898437,297.0868530273437,284.9893493652344,1.0,0.6421823501586914,0.2788303792476654,0.2788303792476654,1.0,1.0,-3.281097173690796,0.6243687272071838,2.656728506088257,-0.1125919073820114,0.9295793175697328,0.9295793175697328,0.0,217.2068328857422,220.0,53532.609375,0.0,3231.533447265625,1.0,279.7424621582031,283.2386779785156,296.0080871582031,299.432373046875,293.1499938964844,293.1499938964844,279.45001220703125,33918.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901481032371521,1.0,0.0,0.0,3.660992383956909,3.6610162258148193,8.943158604779455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.6201171875,0.0,1529.8084716796875,1895.4371337890625,0.0,3311.592529296875,0.906082808971405,1.0,0.0,3.0,1.0,0.0
17861820,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7662431597709656,0.3508580923080444,0.3208108246326446,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8862555027008057,0.5502224564552307,0.5251820683479309,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9506866931915284,0.668694257736206,0.4692724347114563,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8074765801429749,0.410733014345169,0.3940119743347168,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6565924286842346,0.2184802889823913,1.0102518796920776,284.8956298828125,284.95001220703125,298.9493408203125,293.0224914550781,297.4999694824219,297.0788879394531,284.8965759277344,1.0,0.6419987678527832,0.2793076634407043,0.2793076634407043,1.0,1.0,-3.265699625015259,0.6217686533927917,2.6439311504364014,-0.1116875112056732,0.8348464965820312,0.8348464965820312,0.0,220.4868927001953,223.0,53789.40234375,0.0,3215.75244140625,1.0,279.4584350585937,283.1310729980469,296.0384826660156,299.54742431640625,293.1499938964844,293.1499938964844,279.75,39699.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974401950836182,1.0,0.0,0.0,3.4993131160736084,3.4993364810943604,8.170693490683334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.125,0.0,1398.43310546875,1895.4371337890625,0.0,3379.711669921875,0.8750191330909729,1.0,0.0,3.0,1.0,0.0
17861880,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7662431597709656,0.3508580923080444,0.3208108246326446,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8862555027008057,0.5502224564552307,0.5251820683479309,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9506866931915284,0.668694257736206,0.4692724347114563,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8074765801429749,0.410733014345169,0.3940119743347168,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6565924286842346,0.2184802889823913,1.0102518796920776,284.8956298828125,284.95001220703125,298.9493408203125,293.0224914550781,297.4999694824219,297.0788879394531,284.8965759277344,1.0,0.6419987678527832,0.2793076634407043,0.2793076634407043,1.0,1.0,-3.265699625015259,0.6217686533927917,2.6439311504364014,-0.1116875112056732,0.8348464965820312,0.8348464965820312,0.0,220.4868927001953,223.0,53789.40234375,0.0,3215.75244140625,1.0,279.4584350585937,283.1310729980469,296.0384826660156,299.54742431640625,293.1499938964844,293.1499938964844,279.75,39699.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974401950836182,1.0,0.0,0.0,3.4993131160736084,3.4993364810943604,8.170693490683334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.125,0.0,1398.43310546875,1895.4371337890625,0.0,3379.711669921875,0.8750191330909729,1.0,0.0,3.0,1.0,0.0
17861940,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7621672749519348,0.3491747975349426,0.3192343115806579,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8814622759819031,0.5476562976837158,0.522693395614624,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9469631314277648,0.6692070364952087,0.4695249497890472,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8034453392028809,0.4092808961868286,0.3926074206829071,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6527721881866455,0.2170573472976684,1.004023551940918,284.991455078125,284.95001220703125,298.93341064453125,293.0040588378906,297.4967346191406,297.0791931152344,284.9904479980469,1.0,0.6418132185935974,0.2797849774360657,0.2797849774360657,1.0,1.0,-3.251929521560669,0.6195884943008423,2.632340908050537,-0.1109221875667572,0.915995717048645,0.915995717048645,0.0,223.28521728515625,226.0,52857.95703125,0.0,3200.982421875,1.0,279.7412109375,283.2494201660156,295.97137451171875,299.35272216796875,293.1499938964844,293.1499938964844,279.45001220703125,33872.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887054979801178,1.0,0.0,0.0,3.601763963699341,3.6017870903015137,8.656130603412748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3017578125,0.0,1464.4580078125,1895.4371337890625,0.0,3282.655517578125,0.8929539918899536,1.0,0.0,3.0,1.0,0.0
17862000,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7621672749519348,0.3491747975349426,0.3192343115806579,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8814622759819031,0.5476562976837158,0.522693395614624,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9469631314277648,0.6692070364952087,0.4695249497890472,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8034453392028809,0.4092808961868286,0.3926074206829071,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6527721881866455,0.2170573472976684,1.004023551940918,284.991455078125,284.95001220703125,298.93341064453125,293.0040588378906,297.4967346191406,297.0791931152344,284.9904479980469,1.0,0.6418132185935974,0.2797849774360657,0.2797849774360657,1.0,1.0,-3.251929521560669,0.6195884943008423,2.632340908050537,-0.1109221875667572,0.915995717048645,0.915995717048645,0.0,223.28521728515625,226.0,52857.95703125,0.0,3200.982421875,1.0,279.7412109375,283.2494201660156,295.97137451171875,299.35272216796875,293.1499938964844,293.1499938964844,279.45001220703125,33872.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887054979801178,1.0,0.0,0.0,3.601763963699341,3.6017870903015137,8.656130603412748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3017578125,0.0,1464.4580078125,1895.4371337890625,0.0,3282.655517578125,0.8929539918899536,1.0,0.0,3.0,1.0,0.0
17862060,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7587764263153076,0.3472276926040649,0.3178692162036896,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8775213956832886,0.5450402498245239,0.520647406578064,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9436213374137878,0.6685571074485779,0.4694543480873108,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.800084114074707,0.4076723158359527,0.3914379477500915,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6497161984443665,0.2157118171453476,0.9991829991340636,284.8824157714844,284.95001220703125,298.9213256835937,292.9902038574219,297.4891662597656,297.0730895996094,284.8862609863281,1.0,0.6416720747947693,0.2801404893398285,0.2801404893398285,1.0,1.0,-3.2405247688293457,0.6176514625549316,2.622873306274414,-0.1102218925952911,0.8238592147827148,0.8238592147827148,0.0,225.68472290039065,226.0,53199.13671875,0.0,3189.250732421875,1.0,279.4709777832031,283.131591796875,296.01690673828125,299.50701904296875,293.1499938964844,293.1499938964844,279.45001220703125,40531.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894299328327179,1.0,0.0,0.0,3.4689176082611084,3.468940734863281,8.029365972106461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.26806640625,0.0,1373.1090087890625,1895.4371337890625,0.0,3350.39013671875,0.8682488799095154,1.0,0.0,3.0,1.0,0.0
17862120,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7574402689933777,0.3465852737426758,0.3172898590564728,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.875992476940155,0.5441624522209167,0.5198226571083069,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9422348737716676,0.668371856212616,0.4693044126033783,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7987565994262695,0.4071240127086639,0.390936017036438,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6485323905944824,0.2152399718761444,0.997229278087616,284.8993225097656,284.95001220703125,298.91717529296875,292.9855041503906,297.4867553710937,297.0711364746094,284.9004821777344,1.0,0.6415683031082153,0.2802611887454986,0.2802611887454986,1.0,1.0,-3.2357027530670166,0.6167457699775696,2.6189568042755127,-0.110059842467308,0.8254048228263855,0.8254048228263855,0.0,226.60125732421875,229.0,53074.2890625,0.0,3183.76953125,1.0,279.4587707519531,283.145263671875,296.00177001953125,299.4665832519531,293.1499938964844,293.1499938964844,279.75,39699.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943399786949158,1.0,0.0,0.0,3.4397380352020264,3.439760684967041,7.894852274148434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.13916015625,0.0,1337.665771484375,1895.4371337890625,0.0,3350.769775390625,0.8619269728660583,1.0,0.0,3.0,1.0,0.0
17862180,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7534988522529602,0.344804435968399,0.3156391978263855,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8713285326957703,0.54147869348526,0.5172383189201355,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9384253025054932,0.6686559319496155,0.4694118797779083,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7947518825531006,0.4055685102939605,0.3894470632076263,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6448339819908142,0.2137274891138076,0.9906460046768188,284.98895263671875,284.95001220703125,298.9006042480469,292.9668884277344,297.4830322265625,297.071044921875,284.9879150390625,1.0,0.6413101553916931,0.2807374000549316,0.2807374000549316,1.0,1.0,-3.2210264205932617,0.614302396774292,2.6067240238189697,-0.1093094944953918,0.9025235176086426,0.9025235176086426,0.0,229.4386138916016,232.0,52181.95703125,0.0,3167.4189453125,1.0,279.74072265625,283.2572937011719,295.9341125488281,299.2735595703125,293.1499938964844,293.1499938964844,279.45001220703125,33852.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839343786239624,1.0,0.0,0.0,3.54732632637024,3.547348976135254,8.396447697123222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6025390625,0.0,1406.2978515625,1895.4371337890625,0.0,3253.43994140625,0.8806610703468323,1.0,0.0,3.0,1.0,0.0
17862240,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7534988522529602,0.344804435968399,0.3156391978263855,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8713285326957703,0.54147869348526,0.5172383189201355,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9384253025054932,0.6686559319496155,0.4694118797779083,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7947518825531006,0.4055685102939605,0.3894470632076263,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6448339819908142,0.2137274891138076,0.9906460046768188,284.98895263671875,284.95001220703125,298.9006042480469,292.9668884277344,297.4830322265625,297.071044921875,284.9879150390625,1.0,0.6413101553916931,0.2807374000549316,0.2807374000549316,1.0,1.0,-3.2210264205932617,0.614302396774292,2.6067240238189697,-0.1093094944953918,0.9025235176086426,0.9025235176086426,0.0,229.4386138916016,232.0,52181.95703125,0.0,3167.4189453125,1.0,279.74072265625,283.2572937011719,295.9341125488281,299.2735595703125,293.1499938964844,293.1499938964844,279.45001220703125,33852.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839343786239624,1.0,0.0,0.0,3.54732632637024,3.547348976135254,8.396447697123222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6025390625,0.0,1406.2978515625,1895.4371337890625,0.0,3253.43994140625,0.8806610703468323,1.0,0.0,3.0,1.0,0.0
17862300,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7514858841896057,0.3435269892215729,0.314786821603775,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8689531683921814,0.5397472381591797,0.5159263610839844,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.936399221420288,0.668199896812439,0.4694012999534607,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7927061915397644,0.4045029282569885,0.388700932264328,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6429867744445801,0.2128234058618545,0.9874274730682372,284.86846923828125,284.95001220703125,298.89215087890625,292.95758056640625,297.4783020019531,297.0675048828125,284.86724853515625,1.0,0.6412084698677063,0.2809755206108093,0.2809755206108093,1.0,1.0,-3.2136502265930176,0.6130622029304504,2.600588083267212,-0.108824998140335,0.8153492212295532,0.8153492212295532,0.0,230.94888305664065,232.0,52778.8828125,0.0,3159.691162109375,1.0,279.5008544921875,283.124755859375,295.9841003417969,299.4659118652344,293.1499938964844,293.1499938964844,279.45001220703125,39098.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897534608840942,1.0,0.0,0.0,3.4837920665740967,3.4838149547576904,8.098372177300917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.3779296875,0.0,1378.1275634765625,1895.4371337890625,0.0,3307.90185546875,0.8679395318031311,1.0,0.0,3.0,1.0,0.0
17862360,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7489781975746155,0.3421579599380493,0.3136301040649414,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8660686612129211,0.5379056930541992,0.5142786502838135,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9336851239204408,0.6676297187805176,0.4690479040145874,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7901668548583984,0.4033328592777252,0.3876912891864776,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6407651305198669,0.2118347585201263,0.9834850430488586,284.9019775390625,284.95001220703125,298.88360595703125,292.9482727050781,297.4727783203125,297.0628356933594,284.9029541015625,1.0,0.6409830451011658,0.2812516391277313,0.2812516391277313,1.0,1.0,-3.2039005756378174,0.6113023161888123,2.5925981998443604,-0.1083729192614555,0.8159111142158508,0.8159111142158508,0.0,232.76119995117188,235.0,52346.00390625,0.0,3148.51171875,1.0,279.45916748046875,283.1586303710937,295.96417236328125,299.3839416503906,293.1499938964844,293.1499938964844,279.75,39687.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891128659248352,1.0,0.0,0.0,3.380986452102661,3.3810086250305176,7.627463673998136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.984375,0.0,1279.523193359375,1895.4371337890625,0.0,3320.76123046875,0.8490196466445923,1.0,0.0,3.0,1.0,0.0
17862420,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7451952695846558,0.3402917087078094,0.3119164705276489,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8615760207176208,0.5351147055625916,0.5116081833839417,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9298677444458008,0.6676841378211975,0.4690108001232147,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7862437963485718,0.4016784429550171,0.3861210942268371,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.637193500995636,0.2102372050285339,0.9765561819076538,284.9861145019531,284.95001220703125,298.8662109375,292.92974853515625,297.4685974121094,297.0624084472656,284.98516845703125,1.0,0.6406448483467102,0.2818039059638977,0.2818039059638977,1.0,1.0,-3.188359022140503,0.6088274121284485,2.579531669616699,-0.1074348464608192,0.8888148069381714,0.8888148069381714,0.0,235.6083984375,238.0,51479.23828125,0.0,3130.562255859375,1.0,279.7402038574219,283.2655334472656,295.89630126953125,299.192138671875,293.1499938964844,293.1499938964844,280.04998779296875,33876.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805962204933167,1.0,0.0,0.0,3.490585803985596,3.490607738494873,8.129988486871298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.052734375,0.0,1347.744140625,1895.4371337890625,0.0,3222.16796875,0.8679680824279785,1.0,0.0,3.0,1.0,0.0
17862480,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7451952695846558,0.3402917087078094,0.3119164705276489,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8615760207176208,0.5351147055625916,0.5116081833839417,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9298677444458008,0.6676841378211975,0.4690108001232147,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7862437963485718,0.4016784429550171,0.3861210942268371,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.637193500995636,0.2102372050285339,0.9765561819076538,284.9861145019531,284.95001220703125,298.8662109375,292.92974853515625,297.4685974121094,297.0624084472656,284.98516845703125,1.0,0.6406448483467102,0.2818039059638977,0.2818039059638977,1.0,1.0,-3.188359022140503,0.6088274121284485,2.579531669616699,-0.1074348464608192,0.8888148069381714,0.8888148069381714,0.0,235.6083984375,238.0,51479.23828125,0.0,3130.562255859375,1.0,279.7402038574219,283.2655334472656,295.89630126953125,299.192138671875,293.1499938964844,293.1499938964844,280.04998779296875,33876.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805962204933167,1.0,0.0,0.0,3.490585803985596,3.490607738494873,8.129988486871298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.052734375,0.0,1347.744140625,1895.4371337890625,0.0,3222.16796875,0.8679680824279785,1.0,0.0,3.0,1.0,0.0
17862540,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7419618368148804,0.3385989665985107,0.310509979724884,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8576651811599731,0.5325397849082947,0.5092989206314087,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9266828298568726,0.6678804755210876,0.4692417979240417,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7828667163848877,0.4002228379249573,0.3848554193973541,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6340959072113037,0.2087936550378799,0.9705837368965148,285.0424499511719,284.95001220703125,298.8482971191406,292.911376953125,297.4656982421875,297.0638732910156,285.0393981933594,1.0,0.6405163407325745,0.2823561429977417,0.2823561429977417,1.0,1.0,-3.175465106964112,0.6070332527160645,2.568431854248047,-0.1063547059893608,0.9893051385879515,0.9893051385879515,0.0,238.24493408203125,241.0,50875.5703125,0.0,3117.238525390625,1.0,280.0409851074219,283.3451843261719,295.8840637207031,299.1255187988281,293.1499938964844,293.1499938964844,279.75,31139.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722977042198181,1.0,0.0,0.0,3.6847851276397705,3.6848084926605225,9.059779131348478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.4169921875,0.0,1535.50048828125,1895.4371337890625,0.0,3144.363037109375,0.9095520973205566,1.0,0.0,3.0,1.0,0.0
17862600,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7419618368148804,0.3385989665985107,0.310509979724884,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8576651811599731,0.5325397849082947,0.5092989206314087,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9266828298568726,0.6678804755210876,0.4692417979240417,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7828667163848877,0.4002228379249573,0.3848554193973541,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6340959072113037,0.2087936550378799,0.9705837368965148,285.0424499511719,284.95001220703125,298.8482971191406,292.911376953125,297.4656982421875,297.0638732910156,285.0393981933594,1.0,0.6405163407325745,0.2823561429977417,0.2823561429977417,1.0,1.0,-3.175465106964112,0.6070332527160645,2.568431854248047,-0.1063547059893608,0.9893051385879515,0.9893051385879515,0.0,238.24493408203125,241.0,50875.5703125,0.0,3117.238525390625,1.0,280.0409851074219,283.3451843261719,295.8840637207031,299.1255187988281,293.1499938964844,293.1499938964844,279.75,31139.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722977042198181,1.0,0.0,0.0,3.6847851276397705,3.6848084926605225,9.059779131348478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.4169921875,0.0,1535.50048828125,1895.4371337890625,0.0,3144.363037109375,0.9095520973205566,1.0,0.0,3.0,1.0,0.0
17862660,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.739090085029602,0.3365792334079742,0.3091561794281006,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.854320228099823,0.5298874378204346,0.5073062777519226,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9235279560089112,0.6667140126228333,0.4689080119132995,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7799070477485657,0.3985334038734436,0.3836822211742401,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6315192580223083,0.2074206471443176,0.9658113718032836,284.86651611328125,284.95001220703125,298.8358154296875,292.89898681640625,297.45703125,297.05645751953125,284.86651611328125,1.0,0.6403471231460571,0.2827576696872711,0.2827576696872711,1.0,1.0,-3.163902521133423,0.605137288570404,2.558765172958374,-0.1055362597107887,0.8682094812393188,0.8682094812393188,0.0,240.5667419433593,241.0,51720.671875,0.0,3105.107666015625,1.0,279.77349853515625,283.1592712402344,295.9475402832031,299.341796875,293.1499938964844,293.1499938964844,279.75,37552.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826562166213989,1.0,0.0,0.0,3.6513617038726807,3.651386022567749,8.89616842414398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.23095703125,0.0,1546.30810546875,1895.4371337890625,0.0,3241.46826171875,0.9050403237342834,1.0,0.0,3.0,1.0,0.0
17862720,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7373858690261841,0.3355468511581421,0.3082791268825531,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8523889183998108,0.5285370349884033,0.5060975551605225,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9215593338012696,0.6660637259483337,0.4684827327728271,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7781567573547363,0.397639513015747,0.3829107582569122,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6300253868103027,0.2066941410303115,0.9629364609718324,284.8769836425781,284.95001220703125,298.8298645019531,292.8932189941406,297.4523010253906,297.05206298828125,284.8786315917969,1.0,0.6401525139808655,0.2829466462135315,0.2829466462135315,1.0,1.0,-3.156500577926636,0.6037294864654541,2.5527710914611816,-0.1052719503641128,0.8584058284759521,0.8584058284759521,0.0,241.8745880126953,244.0,51472.7890625,0.0,3096.415771484375,1.0,279.7569274902344,283.1724548339844,295.9305725097656,299.2942199707031,293.1499938964844,293.1499938964844,280.04998779296875,38770.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843270540237427,1.0,0.0,0.0,3.599184274673462,3.599208354949951,8.643735895930149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.22900390625,0.0,1497.8077392578125,1895.4371337890625,0.0,3257.117431640625,0.895622968673706,1.0,0.0,3.0,1.0,0.0
17862780,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.733396053314209,0.3334117233753204,0.3062376677989959,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8477420210838318,0.5254207253456116,0.5030329823493958,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9172982573509216,0.6655729413032532,0.4679620563983917,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7739697694778442,0.3956841230392456,0.3809973299503326,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6262362599372864,0.2048672884702682,0.9548910856246948,284.9863586425781,284.95001220703125,298.81085205078125,292.8753662109375,297.44598388671875,297.0492858886719,284.9851379394531,1.0,0.6396056413650513,0.2835371196269989,0.2835371196269989,1.0,1.0,-3.1377532482147217,0.6004789471626282,2.537274122238159,-0.1044423654675483,0.9417721033096312,0.9417721033096312,0.0,244.98809814453125,232.0,50420.18359375,0.0,3073.46337890625,1.0,280.0419311523437,283.3041687011719,295.8487548828125,299.0821838378906,293.1499938964844,293.1499938964844,279.75,33788.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750143647193909,1.0,0.0,0.0,3.6950647830963135,3.6950888633728014,9.110398764278216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.99365234375,0.0,1567.133544921875,1895.4371337890625,0.0,3169.841796875,0.9137964844703674,1.0,0.0,3.0,1.0,0.0
