time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.733396053314209,0.3334117233753204,0.3062376677989959,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8477420210838318,0.5254207253456116,0.5030329823493958,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9172982573509216,0.6655729413032532,0.4679620563983917,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7739697694778442,0.3956841230392456,0.3809973299503326,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6262362599372864,0.2048672884702682,0.9548910856246948,284.9863586425781,284.95001220703125,298.81085205078125,292.8753662109375,297.44598388671875,297.0492858886719,284.9851379394531,1.0,0.6396056413650513,0.2835371196269989,0.2835371196269989,1.0,1.0,-3.1377532482147217,0.6004789471626282,2.537274122238159,-0.1044423654675483,0.9417721033096312,0.9417721033096312,0.0,244.98809814453125,232.0,50420.18359375,0.0,3073.46337890625,1.0,280.0419311523437,283.3041687011719,295.8487548828125,299.0821838378906,293.1499938964844,293.1499938964844,279.75,33788.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750143647193909,1.0,0.0,0.0,3.6950647830963135,3.6950888633728014,9.110398764278216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.99365234375,0.0,1567.133544921875,1895.4371337890625,0.0,3169.841796875,0.9137964844703674,1.0,0.0,3.0,1.0,0.0
17862900,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.733085036277771,0.3320314288139343,0.3051918745040893,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8474584817886353,0.5235461592674255,0.5014808773994446,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9177967309951782,0.6648026704788208,0.4676668345928192,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7738266587257385,0.3944745361804962,0.3800108432769775,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6257590055465698,0.2038427889347076,0.9506239295005798,284.85302734375,284.95001220703125,298.8011169433594,292.8665466308594,297.4405822753906,297.0452880859375,284.849609375,1.0,0.6375431418418884,0.2838323712348938,0.2838323712348938,1.0,1.0,-3.12796688079834,0.5987323522567749,2.5292346477508545,-0.1039047390222549,0.8437343835830688,0.8437343835830688,0.0,243.85289001464844,232.0,51112.41796875,0.0,3046.81005859375,1.0,279.7968139648437,283.15679931640625,295.8982849121094,299.27587890625,293.1499938964844,293.1499938964844,279.75,38645.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812788128852844,1.0,0.0,0.0,3.642368316650391,3.642392635345459,8.852399560055346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.04736328125,0.0,1544.449462890625,1895.4371337890625,0.0,3228.563720703125,0.902897298336029,1.0,0.0,3.0,1.0,0.0
17862960,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7331190705299377,0.330531895160675,0.3037799596786499,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8476969599723816,0.5215281844139099,0.4995242655277252,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9189500212669371,0.6638531684875488,0.4669538140296936,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7741736173629761,0.3931382298469543,0.3786973357200622,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.625616192817688,0.2027312964200973,0.9453951120376588,284.8804931640625,284.95001220703125,298.7912292480469,292.8578491210937,297.4342041015625,297.0399169921875,284.88262939453125,1.0,0.6347129940986633,0.284184843301773,0.284184843301773,1.0,1.0,-3.115196704864502,0.5963467359542847,2.518850088119507,-0.1034034788608551,0.8327256441116333,0.8327256441116333,0.0,241.61642456054688,220.0,50569.96484375,0.0,3008.238037109375,1.0,279.7577819824219,283.1910705566406,295.8765563964844,299.1875305175781,293.1499938964844,293.1499938964844,280.04998779296875,40462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828474283218384,1.0,0.0,0.0,3.5172038078308105,3.5172274112701416,8.2544539736773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.46728515625,0.0,1422.5599365234375,1895.4371337890625,0.0,3243.259765625,0.8795045018196106,1.0,0.0,3.0,1.0,0.0
17863020,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7359317541122437,0.3286271095275879,0.3015779554843902,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8512752652168274,0.5186014175415039,0.4962500333786011,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.925441324710846,0.6634619832038879,0.4662403464317322,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7778328657150269,0.3913328051567077,0.3765194118022918,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6274709105491638,0.2010124176740646,0.9357860088348388,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4296875,297.0398254394531,284.9848022460937,1.0,0.6277977824211121,0.284889817237854,0.284889817237854,1.0,1.0,-3.093577146530152,0.5926206707954407,2.5009565353393555,-0.1024007499217987,0.9143468737602234,0.9143468737602234,0.0,233.8551025390625,208.0,49510.98046875,0.0,2922.588623046875,1.0,280.0412902832031,283.3186950683594,295.8018493652344,298.9773254394531,293.1499938964844,293.1499938964844,279.75,34138.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870964765548706,1.0,0.0,0.0,3.611142158508301,3.6111652851104736,8.701265983290796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.001953125,0.0,1476.5845947265625,1895.4371337890625,0.0,3131.8603515625,0.8952314257621765,1.0,0.0,3.0,1.0,0.0
17863080,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7359317541122437,0.3286271095275879,0.3015779554843902,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8512752652168274,0.5186014175415039,0.4962500333786011,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.925441324710846,0.6634619832038879,0.4662403464317322,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7778328657150269,0.3913328051567077,0.3765194118022918,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6274709105491638,0.2010124176740646,0.9357860088348388,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4296875,297.0398254394531,284.9848022460937,1.0,0.6277977824211121,0.284889817237854,0.284889817237854,1.0,1.0,-3.093577146530152,0.5926206707954407,2.5009565353393555,-0.1024007499217987,0.9143468737602234,0.9143468737602234,0.0,233.8551025390625,208.0,49510.98046875,0.0,2922.588623046875,1.0,280.0412902832031,283.3186950683594,295.8018493652344,298.9773254394531,293.1499938964844,293.1499938964844,279.75,34138.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870964765548706,1.0,0.0,0.0,3.611142158508301,3.6111652851104736,8.701265983290796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.001953125,0.0,1476.5845947265625,1895.4371337890625,0.0,3131.8603515625,0.8952314257621765,1.0,0.0,3.0,1.0,0.0
17863140,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7397346496582031,0.3259419798851013,0.299063116312027,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8561755418777466,0.5148627758026123,0.4926401078701019,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9335596561431884,0.6617568135261536,0.4650619626045227,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7827602624893188,0.3889193534851074,0.3741009533405304,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6302592158317566,0.1990136206150055,0.9257441163063048,284.8929748535156,284.95001220703125,298.75,292.8241882324219,297.4194641113281,297.0328063964844,284.89404296875,1.0,0.619713544845581,0.2855947911739349,0.2855947911739349,1.0,1.0,-3.06982421875,0.5882976055145264,2.4815266132354736,-0.1013443544507026,0.8184909820556641,0.8184909820556641,0.0,224.55210876464844,196.0,49594.1015625,0.0,2825.653564453125,1.0,279.75885009765625,283.2178039550781,295.8361511230469,299.0840759277344,293.1499938964844,293.1499938964844,280.04998779296875,40260.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877564013004303,1.0,0.0,0.0,3.425566911697388,3.4255895614624023,7.829935952941014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.23291015625,0.0,1327.43603515625,1895.4371337890625,0.0,3193.74755859375,0.8593139052391052,1.0,0.0,3.0,1.0,0.0
17863200,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7397346496582031,0.3259419798851013,0.299063116312027,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8561755418777466,0.5148627758026123,0.4926401078701019,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9335596561431884,0.6617568135261536,0.4650619626045227,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7827602624893188,0.3889193534851074,0.3741009533405304,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6302592158317566,0.1990136206150055,0.9257441163063048,284.8929748535156,284.95001220703125,298.75,292.8241882324219,297.4194641113281,297.0328063964844,284.89404296875,1.0,0.619713544845581,0.2855947911739349,0.2855947911739349,1.0,1.0,-3.06982421875,0.5882976055145264,2.4815266132354736,-0.1013443544507026,0.8184909820556641,0.8184909820556641,0.0,224.55210876464844,196.0,49594.1015625,0.0,2825.653564453125,1.0,279.75885009765625,283.2178039550781,295.8361511230469,299.0840759277344,293.1499938964844,293.1499938964844,280.04998779296875,40260.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877564013004303,1.0,0.0,0.0,3.425566911697388,3.4255895614624023,7.829935952941014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.23291015625,0.0,1327.43603515625,1895.4371337890625,0.0,3193.74755859375,0.8593139052391052,1.0,0.0,3.0,1.0,0.0
17863260,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7453024983406067,0.3240980505943298,0.296846866607666,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8631259202957153,0.5119635462760925,0.489318698644638,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9441681504249572,0.661215603351593,0.4642008244991302,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7895842790603638,0.3871436715126037,0.3718700706958771,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.634380042552948,0.1973722577095031,0.9160305857658386,284.9862365722656,284.95001220703125,298.7276306152344,292.80718994140625,297.41510009765625,297.0335388183594,284.9850769042969,1.0,0.6109771132469177,0.2864338755607605,0.2864338755607605,1.0,1.0,-3.0477657318115234,0.5847679972648621,2.4629976749420166,-0.1000561490654945,0.8951950669288635,0.8951950669288635,0.0,213.7621612548828,184.0,48595.6015625,0.0,2725.67529296875,1.0,280.0405578613281,283.33428955078125,295.7666015625,298.8843688964844,293.1499938964844,293.1499938964844,280.3500061035156,34023.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654429316520691,1.0,0.0,0.0,3.5268714427948,3.526893854141236,8.299893465846253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.7744140625,0.0,1386.1591796875,1895.4371337890625,0.0,3080.060791015625,0.8761862516403198,1.0,0.0,3.0,1.0,0.0
17863320,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7453024983406067,0.3240980505943298,0.296846866607666,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8631259202957153,0.5119635462760925,0.489318698644638,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9441681504249572,0.661215603351593,0.4642008244991302,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7895842790603638,0.3871436715126037,0.3718700706958771,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.634380042552948,0.1973722577095031,0.9160305857658386,284.9862365722656,284.95001220703125,298.7276306152344,292.80718994140625,297.41510009765625,297.0335388183594,284.9850769042969,1.0,0.6109771132469177,0.2864338755607605,0.2864338755607605,1.0,1.0,-3.0477657318115234,0.5847679972648621,2.4629976749420166,-0.1000561490654945,0.8951950669288635,0.8951950669288635,0.0,213.7621612548828,184.0,48595.6015625,0.0,2725.67529296875,1.0,280.0405578613281,283.33428955078125,295.7666015625,298.8843688964844,293.1499938964844,293.1499938964844,280.3500061035156,34023.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654429316520691,1.0,0.0,0.0,3.5268714427948,3.526893854141236,8.299893465846253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.7744140625,0.0,1386.1591796875,1895.4371337890625,0.0,3080.060791015625,0.8761862516403198,1.0,0.0,3.0,1.0,0.0
17863380,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7525375485420227,0.3224880397319793,0.2949779033660888,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8719935417175293,0.509336531162262,0.486396312713623,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9565256237983704,0.660875678062439,0.4636469185352325,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7981554865837097,0.3856152594089508,0.3699741065502167,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6398636698722839,0.1959407180547714,0.9074344635009766,285.05029296875,284.95001220703125,298.7032165527344,292.7888488769531,297.4119873046875,297.0365295410156,285.0470886230469,1.0,0.6020727753639221,0.287272959947586,0.287272959947586,1.0,1.0,-3.0287253856658936,0.582025408744812,2.446699857711792,-0.0986047759652137,1.0,1.0,0.0,202.2028045654297,172.0,47856.62890625,0.0,2628.837158203125,1.0,280.34130859375,283.4217224121094,295.75439453125,298.81005859375,293.1499938964844,293.1499938964844,280.04998779296875,31195.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855573832988739,1.0,0.0,0.0,3.718057155609131,3.718080997467041,9.224130508300732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.2412109375,0.0,1573.5966796875,1895.4371337890625,0.0,2987.50146484375,0.9170501232147216,1.0,0.0,3.0,1.0,0.0
17863440,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7525375485420227,0.3224880397319793,0.2949779033660888,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8719935417175293,0.509336531162262,0.486396312713623,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9565256237983704,0.660875678062439,0.4636469185352325,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7981554865837097,0.3856152594089508,0.3699741065502167,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6398636698722839,0.1959407180547714,0.9074344635009766,285.05029296875,284.95001220703125,298.7032165527344,292.7888488769531,297.4119873046875,297.0365295410156,285.0470886230469,1.0,0.6020727753639221,0.287272959947586,0.287272959947586,1.0,1.0,-3.0287253856658936,0.582025408744812,2.446699857711792,-0.0986047759652137,1.0,1.0,0.0,202.2028045654297,172.0,47856.62890625,0.0,2628.837158203125,1.0,280.34130859375,283.4217224121094,295.75439453125,298.81005859375,293.1499938964844,293.1499938964844,280.04998779296875,31195.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855573832988739,1.0,0.0,0.0,3.718057155609131,3.718080997467041,9.224130508300732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.2412109375,0.0,1573.5966796875,1895.4371337890625,0.0,2987.50146484375,0.9170501232147216,1.0,0.0,3.0,1.0,0.0
17863500,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7561723589897156,0.3211597502231598,0.2938665151596069,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8764968514442444,0.507480800151825,0.4847490489482879,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9624084234237672,0.6598631739616394,0.4631232619285583,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8024658560752869,0.3844340443611145,0.3688924014568329,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6426756978034973,0.1950153857469558,0.9029154181480408,284.885009765625,284.95001220703125,298.69024658203125,292.7792053222656,297.40655517578125,297.0333557128906,284.877197265625,1.0,0.5975058674812317,0.2876924872398376,0.2876924872398376,1.0,1.0,-3.0180540084838867,0.5803337097167969,2.4377200603485107,-0.097854807972908,0.9000378847122192,0.9000378847122192,0.0,196.5758056640625,172.0,48830.90234375,0.0,2579.43798828125,1.0,280.0960388183594,283.23944091796875,295.82098388671875,299.0414123535156,293.1499938964844,293.1499938964844,280.04998779296875,35177.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638221621513367,1.0,0.0,0.0,3.729238748550415,3.729263305664064,9.279694381802984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.71435546875,0.0,1616.8350830078125,1895.4371337890625,0.0,3064.8564453125,0.9203811883926392,1.0,0.0,3.0,1.0,0.0
17863560,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7591761350631714,0.3195481598377228,0.2923175990581512,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8803722858428955,0.5053063631057739,0.4826116561889648,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9673410058021544,0.6584174036979675,0.4620691835880279,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8061519861221313,0.3829746842384338,0.3674184679985046,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6450252532958984,0.1939108669757843,0.8973751068115234,284.8704833984375,284.95001220703125,298.6768493652344,292.7692565917969,297.39892578125,297.02740478515625,284.8720092773437,1.0,0.5926992893218994,0.2881127893924713,0.2881127893924713,1.0,1.0,-3.003927707672119,0.5777140855789185,2.4262137413024902,-0.097292423248291,0.8634218573570251,0.8634218573570251,0.0,191.32862854003903,160.0,48431.765625,0.0,2525.8330078125,1.0,280.05712890625,283.237548828125,295.8064270019531,298.9811706542969,293.1499938964844,293.1499938964844,280.3500061035156,38809.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677319884300232,1.0,0.0,0.0,3.636682748794556,3.636707067489624,8.824784458738577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.9580078125,0.0,1539.348388671875,1895.4371337890625,0.0,3101.53466796875,0.9039058685302734,1.0,0.0,3.0,1.0,0.0
17863620,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7673744559288025,0.3174847364425659,0.2897972166538238,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8904726505279541,0.5021203756332397,0.4789105653762817,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9790027141571044,0.6571511626243591,0.4605972468852997,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8152011036872864,0.3809081315994262,0.3648383915424347,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6512928605079651,0.1921487897634506,0.886925995349884,284.986572265625,284.95001220703125,298.64862060546875,292.7485046386719,297.39129638671875,297.02557373046875,284.98516845703125,1.0,0.5829225182533264,0.2889533340930938,0.2889533340930938,1.0,1.0,-2.979008913040161,0.5733506083488464,2.405658483505249,-0.0962597429752349,0.9493906497955322,0.9493906497955322,0.0,179.903076171875,148.0,47281.5078125,0.0,2421.384521484375,1.0,280.3421936035156,283.3765563964844,295.71832275390625,298.7599792480469,293.1499938964844,293.1499938964844,280.04998779296875,33860.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576198220252991,1.0,0.0,0.0,3.7254252433776855,3.725449800491333,9.260725732929131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.87939453125,0.0,1602.3714599609375,1895.4371337890625,0.0,3006.68408203125,0.9206659197807312,1.0,0.0,3.0,1.0,0.0
17863680,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7673744559288025,0.3174847364425659,0.2897972166538238,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8904726505279541,0.5021203756332397,0.4789105653762817,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9790027141571044,0.6571511626243591,0.4605972468852997,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8152011036872864,0.3809081315994262,0.3648383915424347,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6512928605079651,0.1921487897634506,0.886925995349884,284.986572265625,284.95001220703125,298.64862060546875,292.7485046386719,297.39129638671875,297.02557373046875,284.98516845703125,1.0,0.5829225182533264,0.2889533340930938,0.2889533340930938,1.0,1.0,-2.979008913040161,0.5733506083488464,2.405658483505249,-0.0962597429752349,0.9493906497955322,0.9493906497955322,0.0,179.903076171875,148.0,47281.5078125,0.0,2421.384521484375,1.0,280.3421936035156,283.3765563964844,295.71832275390625,298.7599792480469,293.1499938964844,293.1499938964844,280.04998779296875,33860.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576198220252991,1.0,0.0,0.0,3.7254252433776855,3.725449800491333,9.260725732929131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.87939453125,0.0,1602.3714599609375,1895.4371337890625,0.0,3006.68408203125,0.9206659197807312,1.0,0.0,3.0,1.0,0.0
17863740,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7764574289321899,0.3146996796131134,0.287140816450119,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9015650749206544,0.4981829226016998,0.4750575721263885,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.99021315574646,0.6545628905296326,0.458798199892044,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8246418833732605,0.3782427310943603,0.3621282577514648,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6583895087242126,0.1901043802499771,0.8763687610626221,284.8724365234375,284.95001220703125,298.6186218261719,292.7266845703125,297.3789978027344,297.0184326171875,284.8750915527344,1.0,0.5729209780693054,0.2897939085960388,0.2897939085960388,1.0,1.0,-2.953080654144287,0.568676233291626,2.384404420852661,-0.0951363518834114,0.8317549824714661,0.8317549824714661,0.0,168.59564208984375,136.0,47405.1328125,0.0,2317.334228515625,1.0,280.0573425292969,283.2591247558594,295.745849609375,298.8612670898437,293.1499938964844,293.1499938964844,280.3500061035156,40971.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865692138671875,1.0,0.0,0.0,3.5344278812408447,3.534451723098755,8.335498478118097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.0595703125,0.0,1444.3662109375,1895.4371337890625,0.0,3082.398193359375,0.8836663961410522,1.0,0.0,3.0,1.0,0.0
17863800,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7764574289321899,0.3146996796131134,0.287140816450119,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9015650749206544,0.4981829226016998,0.4750575721263885,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.99021315574646,0.6545628905296326,0.458798199892044,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8246418833732605,0.3782427310943603,0.3621282577514648,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6583895087242126,0.1901043802499771,0.8763687610626221,284.8724365234375,284.95001220703125,298.6186218261719,292.7266845703125,297.3789978027344,297.0184326171875,284.8750915527344,1.0,0.5729209780693054,0.2897939085960388,0.2897939085960388,1.0,1.0,-2.953080654144287,0.568676233291626,2.384404420852661,-0.0951363518834114,0.8317549824714661,0.8317549824714661,0.0,168.59564208984375,136.0,47405.1328125,0.0,2317.334228515625,1.0,280.0573425292969,283.2591247558594,295.745849609375,298.8612670898437,293.1499938964844,293.1499938964844,280.3500061035156,40971.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865692138671875,1.0,0.0,0.0,3.5344278812408447,3.534451723098755,8.335498478118097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.0595703125,0.0,1444.3662109375,1895.4371337890625,0.0,3082.398193359375,0.8836663961410522,1.0,0.0,3.0,1.0,0.0
17863860,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7848129272460938,0.3132703900337219,0.2852904796600342,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9119738340377808,0.4958819150924682,0.4722897708415985,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9989064931869508,0.6535654664039612,0.4574003517627716,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8329891562461853,0.3767285943031311,0.3601588308811188,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6649488210678101,0.1888171434402465,0.8684772849082947,284.9952697753906,284.95001220703125,298.5946960449219,292.7094421386719,297.3736572265625,297.018310546875,284.9936218261719,1.0,0.5651589632034302,0.2905691266059875,0.2905691266059875,1.0,1.0,-2.9339845180511475,0.5656232833862305,2.368361234664917,-0.0940524637699127,0.9166651368141174,0.9166651368141174,0.0,159.71124267578125,136.0,46364.51171875,0.0,2239.008544921875,1.0,280.3297424316406,283.3994140625,295.658447265625,298.62945556640625,293.1499938964844,293.1499938964844,280.3500061035156,34062.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543492555618286,1.0,0.0,0.0,3.609480619430542,3.609503746032715,8.693260724612628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.099609375,0.0,1474.2218017578125,1895.4371337890625,0.0,2976.022216796875,0.8949735164642334,1.0,0.0,3.0,1.0,0.0
17863920,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7872673273086548,0.3128266036510467,0.2848444581031799,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9151307344436646,0.4951680600643158,0.4715670645236969,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.6533487439155579,0.4545886218547821,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8354087471961975,0.3762649297714233,0.3596605062484741,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6668583154678345,0.188426673412323,0.866364598274231,284.98583984375,284.95001220703125,298.5869445800781,292.7038879394531,297.3720703125,297.0186462402344,284.98419189453125,1.0,0.562604546546936,0.2908139228820801,0.2908139228820801,1.0,1.0,-2.926102876663208,0.5641506314277649,2.361952304840088,-0.0935750901699066,0.9169132709503174,0.9169132709503174,0.0,157.23011779785156,124.0,46281.75,0.0,2212.842529296875,1.0,280.3414001464844,283.3934936523437,295.6612854003906,298.6407165527344,293.1499938964844,293.1499938964844,280.04998779296875,34188.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529133200645447,1.0,0.0,0.0,3.625575065612793,3.625598669052124,8.770959425419278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.71142578125,0.0,1492.6995849609375,1895.4371337890625,0.0,2962.56494140625,0.8984919190406799,1.0,0.0,3.0,1.0,0.0
17863980,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7957826256752014,0.3100855648517608,0.2823226451873779,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.926638662815094,0.4912678599357605,0.467846542596817,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6537950038909912,0.4367218613624573,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8441151976585388,0.3735810220241546,0.3570349216461181,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6735731959342957,0.1863822638988495,0.8563072681427002,284.88067626953125,284.95001220703125,298.5536804199219,292.6802062988281,297.3644714355469,297.0184326171875,284.88201904296875,1.0,0.5510391592979431,0.2918339371681213,0.2918339371681213,1.0,1.0,-2.881869077682495,0.5549370050430298,2.326931953430176,-0.0929499715566635,0.8070293664932251,0.8070293664932251,0.0,147.70838928222656,112.0,46012.38671875,0.0,2090.2216796875,1.0,280.0588684082031,283.2894897460937,295.6891174316406,298.7236633300781,293.1499938964844,293.1499938964844,280.3500061035156,41351.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591905832290649,1.0,0.0,0.0,3.402026414871216,3.4020490646362305,7.722691748313082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.05615234375,0.0,1311.707275390625,1895.4371337890625,0.0,3021.41357421875,0.8551079630851746,1.0,0.0,3.0,1.0,0.0
17864040,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7957826256752014,0.3100855648517608,0.2823226451873779,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.926638662815094,0.4912678599357605,0.467846542596817,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6537950038909912,0.4367218613624573,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8441151976585388,0.3735810220241546,0.3570349216461181,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6735731959342957,0.1863822638988495,0.8563072681427002,284.88067626953125,284.95001220703125,298.5536804199219,292.6802062988281,297.3644714355469,297.0184326171875,284.88201904296875,1.0,0.5510391592979431,0.2918339371681213,0.2918339371681213,1.0,1.0,-2.881869077682495,0.5549370050430298,2.326931953430176,-0.0929499715566635,0.8070293664932251,0.8070293664932251,0.0,147.70838928222656,112.0,46012.38671875,0.0,2090.2216796875,1.0,280.0588684082031,283.2894897460937,295.6891174316406,298.7236633300781,293.1499938964844,293.1499938964844,280.3500061035156,41351.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591905832290649,1.0,0.0,0.0,3.402026414871216,3.4020490646362305,7.722691748313082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.05615234375,0.0,1311.707275390625,1895.4371337890625,0.0,3021.41357421875,0.8551079630851746,1.0,0.0,3.0,1.0,0.0
17864100,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8007478713989258,0.3090636730194092,0.2810606062412262,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9333738088607788,0.4896694719791412,0.4659758806228637,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.6556993126869202,0.4269574880599975,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8492079377174377,0.3724817037582397,0.3556833267211914,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6775127649307251,0.1854769587516784,0.8510840535163879,284.9903564453125,284.95001220703125,298.5364685058594,292.6680603027344,297.36541748046875,297.02447509765625,284.9922180175781,1.0,0.5448902249336243,0.2923439443111419,0.2923439443111419,1.0,1.0,-2.858463764190674,0.5499587059020996,2.308505058288574,-0.092778705060482,0.8747497200965881,0.8747497200965881,0.0,142.69064331054688,112.0,44906.984375,0.0,2026.8092041015625,1.0,280.29522705078125,283.4188537597656,295.61004638671875,298.4787902832031,293.1499938964844,293.1499938964844,280.3500061035156,35606.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498660326004028,1.0,0.0,0.0,3.4286720752716064,3.428694009780884,7.844137712709198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.46826171875,0.0,1297.8245849609375,1895.4371337890625,0.0,2934.01611328125,0.8579080104827881,1.0,0.0,3.0,1.0,0.0
17864160,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8067715167999268,0.3081531226634979,0.2800759971141815,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9413386583328248,0.4881993532180786,0.4644121527671814,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6583923101425171,0.4162343144416809,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8553556799888611,0.3714835941791534,0.3545611798763275,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6823440194129944,0.1846533864736557,0.8464758396148682,284.9716491699219,284.95001220703125,298.5188903808594,292.6557312011719,297.37030029296875,297.0357666015625,284.9693908691406,1.0,0.5386038422584534,0.2930115759372711,0.2930115759372711,1.0,1.0,-2.835624933242798,0.5455024838447571,2.290122509002685,-0.0922052785754203,0.8734246492385864,0.8734246492385864,0.0,137.40357971191406,100.0,44608.0625,0.0,1963.947509765625,1.0,280.3407897949219,283.4063720703125,295.6009826660156,298.4840393066406,293.1499938964844,293.1499938964844,280.6499938964844,34717.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442205786705017,1.0,0.0,0.0,3.479095935821533,3.4791181087493896,8.076554536273761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.48974609375,0.0,1342.0650634765625,1895.4371337890625,0.0,2881.17236328125,0.8658031225204468,1.0,0.0,3.0,1.0,0.0
17864220,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8199115991592407,0.3064328134059906,0.2781844139099121,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.958894670009613,0.4854105114936828,0.4614110589027405,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.6653347015380859,0.3932669162750244,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8698267936706543,0.3695994019508362,0.3524109125137329,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6937443017959595,0.1831494569778442,0.8378478288650513,285.0289611816406,284.95001220703125,298.4826965332031,292.63055419921875,297.3888244628906,297.0699768066406,285.02496337890625,1.0,0.5256245136260986,0.2943468987941742,0.2943468987941742,1.0,1.0,-2.7891886234283447,0.5363690853118896,2.252819538116455,-0.0911201313138008,0.9652161598205566,0.9652161598205566,0.0,126.57307434082033,118.0,43477.48046875,0.0,1838.59423828125,1.0,280.64080810546875,283.4908752441406,295.57720947265625,298.3720397949219,293.1499938964844,293.1499938964844,280.3500061035156,31631.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303853273391724,1.0,0.0,0.0,3.651567697525024,3.651591062545776,8.897172278921062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.60595703125,0.0,1502.212646484375,1895.4371337890625,0.0,2752.033203125,0.9023312330245972,1.0,0.0,3.0,1.0,0.0
17864280,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8199115991592407,0.3064328134059906,0.2781844139099121,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.958894670009613,0.4854105114936828,0.4614110589027405,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.6653347015380859,0.3932669162750244,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8698267936706543,0.3695994019508362,0.3524109125137329,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6937443017959595,0.1831494569778442,0.8378478288650513,285.0289611816406,284.95001220703125,298.4826965332031,292.63055419921875,297.3888244628906,297.0699768066406,285.02496337890625,1.0,0.5256245136260986,0.2943468987941742,0.2943468987941742,1.0,1.0,-2.7891886234283447,0.5363690853118896,2.252819538116455,-0.0911201313138008,0.9652161598205566,0.9652161598205566,0.0,126.57307434082033,118.0,43477.48046875,0.0,1838.59423828125,1.0,280.64080810546875,283.4908752441406,295.57720947265625,298.3720397949219,293.1499938964844,293.1499938964844,280.3500061035156,31631.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303853273391724,1.0,0.0,0.0,3.651567697525024,3.651591062545776,8.897172278921062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.60595703125,0.0,1502.212646484375,1895.4371337890625,0.0,2752.033203125,0.9023312330245972,1.0,0.0,3.0,1.0,0.0
17864340,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8190310597419739,0.3035795986652374,0.2758767306804657,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.958020806312561,0.4814396202564239,0.4579657912254333,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.669475793838501,0.3913415074348449,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8692306280136108,0.3667573928833008,0.3499695360660553,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6925472021102905,0.1812185049057006,0.8297116756439209,284.874755859375,284.95001220703125,298.4451599121094,292.6047668457031,297.3924255371094,297.0853881835937,284.8778076171875,1.0,0.5226027965545654,0.2956821918487549,0.2956821918487549,1.0,1.0,-2.767213821411133,0.5338393449783325,2.23337459564209,-0.0892862528562545,0.8345452547073364,0.8345452547073364,0.0,125.00753021240234,136.0,43825.421875,0.0,1797.406005859375,1.0,280.3575744628906,283.3365478515625,295.63006591796875,298.5187072753906,293.1499938964844,293.1499938964844,280.6499938964844,39972.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402777910232544,1.0,0.0,0.0,3.5115268230438232,3.511550188064575,8.227829084717087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.99658203125,0.0,1413.091552734375,1895.4371337890625,0.0,2844.310791015625,0.8775280117988586,1.0,0.0,3.0,1.0,0.0
17864400,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8190310597419739,0.3035795986652374,0.2758767306804657,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.958020806312561,0.4814396202564239,0.4579657912254333,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.669475793838501,0.3913415074348449,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8692306280136108,0.3667573928833008,0.3499695360660553,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6925472021102905,0.1812185049057006,0.8297116756439209,284.874755859375,284.95001220703125,298.4451599121094,292.6047668457031,297.3924255371094,297.0853881835937,284.8778076171875,1.0,0.5226027965545654,0.2956821918487549,0.2956821918487549,1.0,1.0,-2.767213821411133,0.5338393449783325,2.23337459564209,-0.0892862528562545,0.8345452547073364,0.8345452547073364,0.0,125.00753021240234,136.0,43825.421875,0.0,1797.406005859375,1.0,280.3575744628906,283.3365478515625,295.63006591796875,298.5187072753906,293.1499938964844,293.1499938964844,280.6499938964844,39972.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402777910232544,1.0,0.0,0.0,3.5115268230438232,3.511550188064575,8.227829084717087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.99658203125,0.0,1413.091552734375,1895.4371337890625,0.0,2844.310791015625,0.8775280117988586,1.0,0.0,3.0,1.0,0.0
17864460,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8090272545814514,0.3015677332878113,0.2740196287631988,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9447845220565796,0.4783179759979248,0.4549607634544372,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6697282195091248,0.4038501381874084,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8584738969802856,0.3645385503768921,0.3478586673736572,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6827139854431152,0.1795156896114349,0.8225432634353638,285.0026550292969,284.95001220703125,298.4063720703125,292.5784606933594,297.3835754394531,297.08514404296875,285.0018005371094,1.0,0.5258113741874695,0.2971071302890777,0.2971071302890777,1.0,1.0,-2.765232801437378,0.5369584560394287,2.228274345397949,-0.0860258564352989,0.9350488781929016,0.9350488781929016,0.0,129.7967987060547,154.0,43087.14453125,0.0,1816.95751953125,1.0,280.6413269042969,283.47723388671875,295.5429077148437,298.3184814453125,293.1499938964844,293.1499938964844,280.3500061035156,33201.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288566470146179,1.0,0.0,0.0,3.632005453109741,3.632028818130493,8.802099955573794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.951171875,0.0,1492.404541015625,1895.4371337890625,0.0,2737.8046875,0.899285614490509,1.0,0.0,3.0,1.0,0.0
17864520,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8090272545814514,0.3015677332878113,0.2740196287631988,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9447845220565796,0.4783179759979248,0.4549607634544372,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6697282195091248,0.4038501381874084,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8584738969802856,0.3645385503768921,0.3478586673736572,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6827139854431152,0.1795156896114349,0.8225432634353638,285.0026550292969,284.95001220703125,298.4063720703125,292.5784606933594,297.3835754394531,297.08514404296875,285.0018005371094,1.0,0.5258113741874695,0.2971071302890777,0.2971071302890777,1.0,1.0,-2.765232801437378,0.5369584560394287,2.228274345397949,-0.0860258564352989,0.9350488781929016,0.9350488781929016,0.0,129.7967987060547,154.0,43087.14453125,0.0,1816.95751953125,1.0,280.6413269042969,283.47723388671875,295.5429077148437,298.3184814453125,293.1499938964844,293.1499938964844,280.3500061035156,33201.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288566470146179,1.0,0.0,0.0,3.632005453109741,3.632028818130493,8.802099955573794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.951171875,0.0,1492.404541015625,1895.4371337890625,0.0,2737.8046875,0.899285614490509,1.0,0.0,3.0,1.0,0.0
17864580,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7924432754516602,0.2986903190612793,0.2720301449298858,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9230554699897766,0.4743056893348694,0.4518280625343323,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6644636988639832,0.4259869456291199,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.842169463634491,0.361673891544342,0.3457336127758026,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6678943037986755,0.1773754358291626,0.8153542280197144,284.8904113769531,284.95001220703125,298.366455078125,292.5517272949219,297.3508605957031,297.0546569824219,284.8937072753906,1.0,0.5332416892051697,0.2985320687294006,0.2985320687294006,1.0,1.0,-2.774482488632202,0.5431692600250244,2.2313132286071777,-0.0819525942206382,0.8317455053329468,0.8317455053329468,0.0,139.13230895996094,157.0,43689.72265625,0.0,1875.3079833984373,1.0,280.3578796386719,283.3550720214844,295.5829772949219,298.458740234375,293.1499938964844,293.1499938964844,280.6499938964844,39949.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395046591758728,1.0,0.0,0.0,3.479800224304199,3.479823350906372,8.079824169726635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.05859375,0.0,1380.1015625,1895.4371337890625,0.0,2837.087646484375,0.8708842992782593,1.0,0.0,3.0,1.0,0.0
17864640,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7924432754516602,0.2986903190612793,0.2720301449298858,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9230554699897766,0.4743056893348694,0.4518280625343323,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6644636988639832,0.4259869456291199,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.842169463634491,0.361673891544342,0.3457336127758026,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6678943037986755,0.1773754358291626,0.8153542280197144,284.8904113769531,284.95001220703125,298.366455078125,292.5517272949219,297.3508605957031,297.0546569824219,284.8937072753906,1.0,0.5332416892051697,0.2985320687294006,0.2985320687294006,1.0,1.0,-2.774482488632202,0.5431692600250244,2.2313132286071777,-0.0819525942206382,0.8317455053329468,0.8317455053329468,0.0,139.13230895996094,157.0,43689.72265625,0.0,1875.3079833984373,1.0,280.3578796386719,283.3550720214844,295.5829772949219,298.458740234375,293.1499938964844,293.1499938964844,280.6499938964844,39949.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395046591758728,1.0,0.0,0.0,3.479800224304199,3.479823350906372,8.079824169726635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.05859375,0.0,1380.1015625,1895.4371337890625,0.0,2837.087646484375,0.8708842992782593,1.0,0.0,3.0,1.0,0.0
