time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7853420376777649,0.2975258827209472,0.2709546685218811,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9138721823692322,0.472564160823822,0.450154572725296,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6609450578689575,0.435588926076889,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8354111313819885,0.3604446053504944,0.3445799946784973,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6615712642669678,0.176337718963623,0.8111713528633118,285.0159606933594,284.95001220703125,298.3460693359375,292.5382385253906,297.33367919921875,297.03839111328125,285.0199584960937,1.0,0.5358786582946777,0.2992445230484009,0.2992445230484009,1.0,1.0,-2.776313543319702,0.5455072522163391,2.230806350708008,-0.0799247175455093,0.9159172773361206,0.9159172773361206,0.0,143.25814819335938,157.0,42944.96875,0.0,1897.6737060546875,1.0,280.5975646972656,283.4942626953125,295.5028686523437,298.2380676269531,293.1499938964844,293.1499938964844,280.6499938964844,34245.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324663639068604,1.0,0.0,0.0,3.532594680786133,3.5326173305511475,8.326853730977746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.57861328125,0.0,1393.7220458984375,1895.4371337890625,0.0,2771.416748046875,0.8798552751541138,1.0,0.0,3.0,1.0,0.0
17864760,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7797703742980957,0.2964883744716644,0.2701383531093597,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.906825304031372,0.470958799123764,0.4487628936767578,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.6574195027351379,0.4434227347373962,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8300889730453491,0.3593448400497436,0.3436531722545624,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6565045714378357,0.1753654181957245,0.8073825836181641,285.0113220214844,284.95001220703125,298.325439453125,292.524658203125,297.3190002441406,297.02545166015625,285.0093994140625,1.0,0.5381528735160828,0.2995414733886719,0.2995414733886719,1.0,1.0,-2.777409315109253,0.5466451644897461,2.230764150619507,-0.0790288373827934,0.935408055782318,0.935408055782318,0.0,146.67291259765625,160.0,43045.7265625,0.0,1915.5538330078125,1.0,280.64178466796875,283.48748779296875,295.4945983886719,298.2675476074219,293.1499938964844,293.1499938964844,280.3500061035156,32849.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293820023536682,1.0,0.0,0.0,3.617691040039064,3.6177141666412354,8.732855008020124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.7529296875,0.0,1474.15283203125,1895.4371337890625,0.0,2742.693603515625,0.8956531286239624,1.0,0.0,3.0,1.0,0.0
17864820,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7739537358283997,0.2948468029499054,0.2690427303314209,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8999305963516235,0.4686605930328369,0.4470115900039673,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6525506377220154,0.4514704942703247,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8245888948440552,0.3577363789081573,0.3424826562404632,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6513049006462097,0.1740868091583252,0.802817702293396,284.8661499023437,284.95001220703125,298.3022155761719,292.50946044921875,297.302001953125,297.0103454589844,284.8634948730469,1.0,0.5402541756629944,0.2998718917369842,0.2998718917369842,1.0,1.0,-2.776771783828736,0.5473196506500244,2.229452133178711,-0.0781611129641532,0.8347856998443604,0.8347856998443604,0.0,150.1816864013672,160.0,43829.5625,0.0,1931.1558837890625,1.0,280.3893737792969,283.3297424316406,295.5531311035156,298.46783447265625,293.1499938964844,293.1499938964844,280.3500061035156,38420.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379117846488953,1.0,0.0,0.0,3.567071914672852,3.5670955181121826,8.490183063258883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.65869140625,0.0,1460.546630859375,1895.4371337890625,0.0,2822.21142578125,0.8860893249511719,1.0,0.0,3.0,1.0,0.0
17864880,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.768640398979187,0.2933908402919769,0.2678769826889038,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8937726020812988,0.4666578769683838,0.445284754037857,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.998254418373108,0.6482157111167908,0.4554156959056854,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8195619583129883,0.3563108146190643,0.3412952125072479,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6467081904411316,0.1729752868413925,0.7985568642616272,284.8888244628906,284.95001220703125,298.2834777832031,292.497314453125,297.2908020019531,297.0013732910156,284.89141845703125,1.0,0.5414876937866211,0.3001354038715362,0.3001354038715362,1.0,1.0,-2.7715978622436523,0.5465548634529114,2.2250430583953857,-0.0775150284171104,0.8273624181747437,0.8273624181747437,0.0,153.27696228027344,163.0,43531.9921875,0.0,1937.5552978515625,1.0,280.3582458496094,283.359375,295.5309753417969,298.40142822265625,293.1499938964844,293.1499938964844,280.6499938964844,40026.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405886888504028,1.0,0.0,0.0,3.4635121822357178,3.4635350704193115,8.004362257452158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.3828125,0.0,1364.006103515625,1895.4371337890625,0.0,2847.216064453125,0.8672601580619812,1.0,0.0,3.0,1.0,0.0
17864940,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7573527693748474,0.2909722924232483,0.2658049762248993,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8803004026412964,0.4630258083343506,0.4419674873352051,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9860893487930298,0.6422160267829895,0.4506743550300598,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8081552386283875,0.3537682890892029,0.3390455245971679,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6368122696876526,0.1707887202501297,0.789828896522522,284.99395751953125,284.95001220703125,298.2406005859375,292.4698181152344,297.2778625488281,296.9970092773437,284.99224853515625,1.0,0.5426725149154663,0.3007293045520782,0.3007293045520782,1.0,1.0,-2.7461395263671875,0.5410248637199402,2.2051146030426025,-0.0774327144026756,0.9140761494636536,0.9140761494636536,0.0,160.25564575195312,166.0,42556.7109375,0.0,1930.4263916015625,1.0,280.64093017578125,283.4840087890625,295.4355163574219,298.1859741210937,293.1499938964844,293.1499938964844,280.3500061035156,33532.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295547366142273,1.0,0.0,0.0,3.578948974609375,3.5789718627929688,8.546815593035717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.890625,0.0,1437.447021484375,1895.4371337890625,0.0,2744.30126953125,0.887497067451477,1.0,0.0,3.0,1.0,0.0
17865000,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7573527693748474,0.2909722924232483,0.2658049762248993,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8803004026412964,0.4630258083343506,0.4419674873352051,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9860893487930298,0.6422160267829895,0.4506743550300598,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8081552386283875,0.3537682890892029,0.3390455245971679,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6368122696876526,0.1707887202501297,0.789828896522522,284.99395751953125,284.95001220703125,298.2406005859375,292.4698181152344,297.2778625488281,296.9970092773437,284.99224853515625,1.0,0.5426725149154663,0.3007293045520782,0.3007293045520782,1.0,1.0,-2.7461395263671875,0.5410248637199402,2.2051146030426025,-0.0774327144026756,0.9140761494636536,0.9140761494636536,0.0,160.25564575195312,166.0,42556.7109375,0.0,1930.4263916015625,1.0,280.64093017578125,283.4840087890625,295.4355163574219,298.1859741210937,293.1499938964844,293.1499938964844,280.3500061035156,33532.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295547366142273,1.0,0.0,0.0,3.578948974609375,3.5789718627929688,8.546815593035717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.890625,0.0,1437.447021484375,1895.4371337890625,0.0,2744.30126953125,0.887497067451477,1.0,0.0,3.0,1.0,0.0
17865060,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7498741149902344,0.2883052825927734,0.2638558149337768,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8713642358779907,0.4593292772769928,0.4389625191688537,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9776082038879396,0.637796938419342,0.4478510916233063,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8000796437263489,0.3511114120483398,0.336968183517456,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6301843523979187,0.1686978787183761,0.782000720500946,284.8708190917969,284.95001220703125,298.2039489746094,292.4466857910156,297.2663269042969,296.99285888671875,284.8751525878906,1.0,0.5428879857063293,0.3015830814838409,0.3015830814838409,1.0,1.0,-2.7248952388763428,0.5372626185417175,2.1876325607299805,-0.0763880237936973,0.804560661315918,0.804560661315918,0.0,164.79884338378906,166.0,42680.87890625,0.0,1918.471435546875,1.0,280.3655700683594,283.3619079589844,295.4754333496094,298.3099975585937,293.1499938964844,293.1499938964844,280.3500061035156,41672.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381578326225281,1.0,0.0,0.0,3.398443937301636,3.3984665870666504,7.706435667387268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.29541015625,0.0,1310.4151611328125,1895.4371337890625,0.0,2824.508544921875,0.8539539575576782,1.0,0.0,3.0,1.0,0.0
17865120,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7484703660011292,0.2878084778785705,0.2634159326553345,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8697069883346558,0.4586386680603027,0.4383173584938049,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9759827256202698,0.6370537877082825,0.4473008513450622,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7985554337501526,0.350606232881546,0.3365085124969482,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6289374828338623,0.1682932525873184,0.7803304195404053,284.8840637207031,284.95001220703125,298.1968994140625,292.4422607421875,297.2640380859375,296.991943359375,284.8861694335937,1.0,0.5428482294082642,0.3017457127571106,0.3017457127571106,1.0,1.0,-2.720369815826416,0.5364171266555786,2.183952569961548,-0.0762306898832321,0.8056554794311523,0.8056554794311523,0.0,165.6173553466797,169.0,42581.80078125,0.0,1915.2462158203125,1.0,280.359130859375,283.3733215332031,295.46221923828125,298.28106689453125,293.1499938964844,293.1499938964844,280.6499938964844,41002.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380681872367859,1.0,0.0,0.0,3.373762369155884,3.37378478050232,7.594903763674665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.33642578125,0.0,1281.60791015625,1895.4371337890625,0.0,2823.671630859375,0.8486179113388062,1.0,0.0,3.0,1.0,0.0
17865180,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7417970299720764,0.285446286201477,0.261273056268692,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.861661970615387,0.4550804197788238,0.4349439144134521,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9680283069610596,0.6338164806365967,0.4448814392089844,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7911019921302795,0.3480417430400848,0.3341105580329895,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6225882768630981,0.1660956591367721,0.7709015607833862,284.986572265625,284.95001220703125,298.1524963378906,292.4147033691406,297.2525634765625,296.9899597167969,284.9851379394531,1.0,0.5424852967262268,0.3027621507644653,0.3027621507644653,1.0,1.0,-2.6966145038604736,0.5323721766471863,2.1642425060272217,-0.0750515908002853,0.8860468864440918,0.8860468864440918,0.0,169.60057067871094,172.0,41578.140625,0.0,1896.9810791015625,1.0,280.6400756835937,283.49517822265625,295.3677978515625,298.0576171875,293.1499938964844,293.1499938964844,280.95001220703125,33884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243684768676758,1.0,0.0,0.0,3.481178045272827,3.481200218200684,8.086224170256173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.0439453125,0.0,1338.236328125,1895.4371337890625,0.0,2696.086669921875,0.865860104560852,1.0,0.0,3.0,1.0,0.0
17865240,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7417970299720764,0.285446286201477,0.261273056268692,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.861661970615387,0.4550804197788238,0.4349439144134521,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9680283069610596,0.6338164806365967,0.4448814392089844,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7911019921302795,0.3480417430400848,0.3341105580329895,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6225882768630981,0.1660956591367721,0.7709015607833862,284.986572265625,284.95001220703125,298.1524963378906,292.4147033691406,297.2525634765625,296.9899597167969,284.9851379394531,1.0,0.5424852967262268,0.3027621507644653,0.3027621507644653,1.0,1.0,-2.6966145038604736,0.5323721766471863,2.1642425060272217,-0.0750515908002853,0.8860468864440918,0.8860468864440918,0.0,169.60057067871094,172.0,41578.140625,0.0,1896.9810791015625,1.0,280.6400756835937,283.49517822265625,295.3677978515625,298.0576171875,293.1499938964844,293.1499938964844,280.95001220703125,33884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243684768676758,1.0,0.0,0.0,3.481178045272827,3.481200218200684,8.086224170256173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.0439453125,0.0,1338.236328125,1895.4371337890625,0.0,2696.086669921875,0.865860104560852,1.0,0.0,3.0,1.0,0.0
17865300,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7390412092208862,0.284388929605484,0.2603420317173004,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8582932353019714,0.453428566455841,0.4334057569503784,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9646208882331848,0.6324443817138672,0.443905770778656,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7879669070243835,0.3468702137470245,0.3330338597297668,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6198217272758484,0.1650820225477218,0.7665762305259705,285.0805053710937,284.95001220703125,298.13006591796875,292.4009704589844,297.2474670410156,296.9898986816406,285.083740234375,1.0,0.5422691106796265,0.3032703399658203,0.3032703399658203,1.0,1.0,-2.6859819889068604,0.5306820273399353,2.15530014038086,-0.0743765011429786,0.9746808409690856,0.9746808409690856,0.0,171.28199768066406,172.0,40734.44921875,0.0,1888.405029296875,1.0,280.895263671875,283.61138916015625,295.3256530761719,297.9003601074219,293.1499938964844,293.1499938964844,280.95001220703125,31129.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153554797172546,1.0,0.0,0.0,3.573720932006836,3.5737433433532715,8.521863605892577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.45849609375,0.0,1414.265380859375,1895.4371337890625,0.0,2612.59619140625,0.8859822750091553,1.0,0.0,3.0,1.0,0.0
17865360,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7366188764572144,0.2833719849586487,0.2595228254795074,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8552965521812439,0.4518172442913055,0.4319901764392853,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9615660309791564,0.6311339139938354,0.4430843591690063,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7851769328117371,0.3457403182983398,0.3320579528808594,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6172794103622437,0.1641107350587844,0.7625560164451599,285.0618896484375,284.95001220703125,298.10748291015625,292.38726806640625,297.24273681640625,296.9903564453125,285.0578918457031,1.0,0.5420719385147095,0.3039095997810364,0.3039095997810364,1.0,1.0,-2.676305294036865,0.5295570492744446,2.146748304367065,-0.0733427926898002,1.0,1.0,0.0,172.798828125,175.0,40787.51171875,0.0,1880.5733642578125,1.0,280.9416198730469,283.590087890625,295.3412170410156,297.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,30678.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119844794273376,1.0,0.0,0.0,3.687112808227539,3.68713641166687,9.0712296696438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.44921875,0.0,1534.6279296875,1895.4371337890625,0.0,2581.480224609375,0.9097029566764832,1.0,0.0,3.0,1.0,0.0
17865420,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7304041981697083,0.2800446450710296,0.2570657134056091,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8479817509651184,0.4472733736038208,0.4282767474651336,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9534112215042114,0.6264172792434692,0.4403859972953796,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7782580256462097,0.342402845621109,0.329412579536438,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6109189391136169,0.1615974754095077,0.7529965043067932,284.8638610839844,284.95001220703125,298.0619201660156,292.36004638671875,297.2287292480469,296.9856262207031,284.8651123046875,1.0,0.5413819551467896,0.3051881194114685,0.3051881194114685,1.0,1.0,-2.650991678237915,0.5256404876708984,2.1253511905670166,-0.0714713633060455,0.8542569279670715,0.8542569279670715,0.0,176.524658203125,163.0,41274.546875,0.0,1859.1600341796875,1.0,280.65789794921875,283.3909606933594,295.4003601074219,298.13427734375,293.1499938964844,293.1499938964844,280.95001220703125,39024.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825283944606781,1.0,0.0,0.0,3.606672763824463,3.606696844100952,8.679741085870774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.0810546875,0.0,1507.8612060546875,1895.4371337890625,0.0,2704.58935546875,0.8973506689071655,1.0,0.0,3.0,1.0,0.0
17865480,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7304041981697083,0.2800446450710296,0.2570657134056091,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8479817509651184,0.4472733736038208,0.4282767474651336,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9534112215042114,0.6264172792434692,0.4403859972953796,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7782580256462097,0.342402845621109,0.329412579536438,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6109189391136169,0.1615974754095077,0.7529965043067932,284.8638610839844,284.95001220703125,298.0619201660156,292.36004638671875,297.2287292480469,296.9856262207031,284.8651123046875,1.0,0.5413819551467896,0.3051881194114685,0.3051881194114685,1.0,1.0,-2.650991678237915,0.5256404876708984,2.1253511905670166,-0.0714713633060455,0.8542569279670715,0.8542569279670715,0.0,176.524658203125,163.0,41274.546875,0.0,1859.1600341796875,1.0,280.65789794921875,283.3909606933594,295.4003601074219,298.13427734375,293.1499938964844,293.1499938964844,280.95001220703125,39024.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825283944606781,1.0,0.0,0.0,3.606672763824463,3.606696844100952,8.679741085870774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.0810546875,0.0,1507.8612060546875,1895.4371337890625,0.0,2704.58935546875,0.8973506689071655,1.0,0.0,3.0,1.0,0.0
17865540,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7296476364135742,0.2774783074855804,0.2544173002243042,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.847388744354248,0.4434944093227386,0.4243650138378143,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.953645884990692,0.6229784488677979,0.4376146793365478,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.777733325958252,0.339594304561615,0.3264692723751068,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6091770529747009,0.1592897474765777,0.7417462468147278,284.9877014160156,284.95001220703125,298.015869140625,292.33306884765625,297.21661376953125,296.9833068847656,284.98590087890625,1.0,0.5358548760414124,0.3064666092395782,0.3064666092395782,1.0,1.0,-2.6227195262908936,0.52084881067276,2.1018707752227783,-0.0699835121631622,0.9428573250770568,0.9428573250770568,0.0,173.73092651367188,151.0,40090.79296875,0.0,1804.47314453125,1.0,280.9419860839844,283.5357666015625,295.29522705078125,297.8982849121094,293.1499938964844,293.1499938964844,280.6499938964844,33717.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134528398513794,1.0,0.0,0.0,3.695765256881714,3.695789337158203,9.113853138842388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.97705078125,0.0,1567.38916015625,1895.4371337890625,0.0,2595.026123046875,0.913865089416504,1.0,0.0,3.0,1.0,0.0
17865600,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7296476364135742,0.2774783074855804,0.2544173002243042,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.847388744354248,0.4434944093227386,0.4243650138378143,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.953645884990692,0.6229784488677979,0.4376146793365478,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.777733325958252,0.339594304561615,0.3264692723751068,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6091770529747009,0.1592897474765777,0.7417462468147278,284.9877014160156,284.95001220703125,298.015869140625,292.33306884765625,297.21661376953125,296.9833068847656,284.98590087890625,1.0,0.5358548760414124,0.3064666092395782,0.3064666092395782,1.0,1.0,-2.6227195262908936,0.52084881067276,2.1018707752227783,-0.0699835121631622,0.9428573250770568,0.9428573250770568,0.0,173.73092651367188,151.0,40090.79296875,0.0,1804.47314453125,1.0,280.9419860839844,283.5357666015625,295.29522705078125,297.8982849121094,293.1499938964844,293.1499938964844,280.6499938964844,33717.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134528398513794,1.0,0.0,0.0,3.695765256881714,3.695789337158203,9.113853138842388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.97705078125,0.0,1567.38916015625,1895.4371337890625,0.0,2595.026123046875,0.913865089416504,1.0,0.0,3.0,1.0,0.0
17865660,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7320809960365295,0.2743471264839172,0.2516066431999206,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8506933450698853,0.4390743672847748,0.4202248752117157,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9587521553039552,0.6184165477752686,0.4345808327198028,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7809890508651733,0.3362942934036255,0.323334276676178,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6104488968849182,0.1567894518375396,0.7299484610557556,284.8598937988281,284.95001220703125,297.969482421875,292.3064880371094,297.20318603515625,296.9795227050781,284.86376953125,1.0,0.5278907418251038,0.3077919781208038,0.3077919781208038,1.0,1.0,-2.592785596847534,0.5156358480453491,2.0771496295928955,-0.0684137120842933,0.8125200867652893,0.8125200867652893,0.0,167.18582153320312,139.0,40067.984375,0.0,1731.794189453125,1.0,280.6575927734375,283.4124450683594,295.3252258300781,297.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,42161.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217552304267883,1.0,0.0,0.0,3.4696755409240723,3.469698905944824,8.032874916352739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.134765625,0.0,1385.477294921875,1895.4371337890625,0.0,2671.838134765625,0.8703079223632812,1.0,0.0,3.0,1.0,0.0
17865720,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7320809960365295,0.2743471264839172,0.2516066431999206,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8506933450698853,0.4390743672847748,0.4202248752117157,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9587521553039552,0.6184165477752686,0.4345808327198028,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7809890508651733,0.3362942934036255,0.323334276676178,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6104488968849182,0.1567894518375396,0.7299484610557556,284.8598937988281,284.95001220703125,297.969482421875,292.3064880371094,297.20318603515625,296.9795227050781,284.86376953125,1.0,0.5278907418251038,0.3077919781208038,0.3077919781208038,1.0,1.0,-2.592785596847534,0.5156358480453491,2.0771496295928955,-0.0684137120842933,0.8125200867652893,0.8125200867652893,0.0,167.18582153320312,139.0,40067.984375,0.0,1731.794189453125,1.0,280.6575927734375,283.4124450683594,295.3252258300781,297.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,42161.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217552304267883,1.0,0.0,0.0,3.4696755409240723,3.469698905944824,8.032874916352739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.134765625,0.0,1385.477294921875,1895.4371337890625,0.0,2671.838134765625,0.8703079223632812,1.0,0.0,3.0,1.0,0.0
17865780,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7374452948570251,0.2721204459667206,0.2490648627281189,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.857485830783844,0.435546725988388,0.4163292348384857,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9677910804748536,0.6152285933494568,0.4318535327911377,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.787548303604126,0.3336704671382904,0.3203345239162445,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6141858696937561,0.1546510308980941,0.7182544469833374,284.9850158691406,284.95001220703125,297.9228210449219,292.2803649902344,297.1928405761719,296.97967529296875,284.9835510253906,1.0,0.5184370279312134,0.3091173470020294,0.3091173470020294,1.0,1.0,-2.5641119480133057,0.5107313990592957,2.053380489349365,-0.066981017589569,0.901225447654724,0.901225447654724,0.0,158.15830993652344,127.0,38949.79296875,0.0,1651.5091552734375,1.0,280.9408264160156,283.5550537109375,295.2247314453125,297.7552185058594,293.1499938964844,293.1499938964844,280.6499938964844,34188.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060453534126282,1.0,0.0,0.0,3.561528444290161,3.561551332473755,8.463813969683542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.9501953125,0.0,1423.7247314453125,1895.4371337890625,0.0,2526.82373046875,0.8841095566749573,1.0,0.0,3.0,1.0,0.0
17865840,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7374452948570251,0.2721204459667206,0.2490648627281189,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.857485830783844,0.435546725988388,0.4163292348384857,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9677910804748536,0.6152285933494568,0.4318535327911377,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.787548303604126,0.3336704671382904,0.3203345239162445,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6141858696937561,0.1546510308980941,0.7182544469833374,284.9850158691406,284.95001220703125,297.9228210449219,292.2803649902344,297.1928405761719,296.97967529296875,284.9835510253906,1.0,0.5184370279312134,0.3091173470020294,0.3091173470020294,1.0,1.0,-2.5641119480133057,0.5107313990592957,2.053380489349365,-0.066981017589569,0.901225447654724,0.901225447654724,0.0,158.15830993652344,127.0,38949.79296875,0.0,1651.5091552734375,1.0,280.9408264160156,283.5550537109375,295.2247314453125,297.7552185058594,293.1499938964844,293.1499938964844,280.6499938964844,34188.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060453534126282,1.0,0.0,0.0,3.561528444290161,3.561551332473755,8.463813969683542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.9501953125,0.0,1423.7247314453125,1895.4371337890625,0.0,2526.82373046875,0.8841095566749573,1.0,0.0,3.0,1.0,0.0
17865900,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7409434914588928,0.2707444727420807,0.2478469461202621,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8618881106376648,0.4335124790668487,0.414442628622055,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.973137140274048,0.6131241321563721,0.4305215179920196,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7917680144309998,0.3321588933467865,0.3188905119895935,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.6167121529579163,0.1535233110189438,0.712680459022522,284.85113525390625,284.95001220703125,297.8994140625,292.2675170898437,297.1872253417969,296.9792785644531,284.84521484375,1.0,0.5133999586105347,0.3097800016403198,0.3097800016403198,1.0,1.0,-2.5503528118133545,0.5084171295166016,2.041935682296753,-0.0661722794175148,0.8034474849700928,0.8034474849700928,0.0,153.15792846679688,127.0,39434.6484375,0.0,1610.6466064453125,1.0,280.7005310058594,283.409423828125,295.28448486328125,297.9388732910156,293.1499938964844,293.1499938964844,280.6499938964844,39807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115031123161316,1.0,0.0,0.0,3.488108396530152,3.488131761550904,8.118452683447686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.162109375,0.0,1387.629150390625,1895.4371337890625,0.0,2577.042236328125,0.8688904047012329,1.0,0.0,3.0,1.0,0.0
17865960,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7442484498023987,0.2692219316959381,0.246332511305809,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.866176187992096,0.431317925453186,0.4122258722782135,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9780560731887816,0.6107730269432068,0.4287835657596588,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7958407998085022,0.3305113315582275,0.3171862065792084,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6190517544746399,0.1523124575614929,0.7065145969390869,284.87890625,284.95001220703125,297.8759765625,292.2547912597656,297.1808776855469,296.9779357910156,284.8824157714844,1.0,0.508091151714325,0.3105294704437256,0.3105294704437256,1.0,1.0,-2.534327268600464,0.5056391954421997,2.0286881923675537,-0.0653467699885368,0.7912036180496216,0.7912036180496216,0.0,148.21820068359375,115.0,38832.87890625,0.0,1567.38134765625,1.0,280.6592102050781,283.4537048339844,295.2641296386719,297.8516845703125,293.1499938964844,293.1499938964844,280.95001220703125,42077.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125036954879761,1.0,0.0,0.0,3.31653094291687,3.3165531158447266,7.339414764828689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.48779296875,0.0,1234.17138671875,1895.4371337890625,0.0,2586.268310546875,0.8371521234512329,1.0,0.0,3.0,1.0,0.0
17866020,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7535316348075867,0.2670571506023407,0.2438257187604904,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8778029084205627,0.4278370141983032,0.4083510041236877,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9899769425392152,0.6074833869934082,0.425989031791687,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8066863417625427,0.3279120326042175,0.3141810595989227,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6254948973655701,0.1502646654844284,0.6950032114982605,284.9863586425781,284.95001220703125,297.8290100097656,292.2298583984375,297.1713256835937,296.9791564941406,284.9847106933594,1.0,0.4971380531787872,0.3120284080505371,0.3120284080505371,1.0,1.0,-2.505855321884156,0.5010828971862793,2.004772424697876,-0.0636171996593475,0.8731367588043213,0.8731367588043213,0.0,137.3396453857422,103.0,37828.45703125,0.0,1482.7586669921875,1.0,280.9395446777344,283.5793151855469,295.1722106933594,297.6328125,293.1499938964844,293.1499938964844,281.25,33970.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965962290763855,1.0,0.0,0.0,3.425283908843994,3.4253053665161133,7.828642196727742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.728515625,0.0,1282.9891357421875,1895.4371337890625,0.0,2440.34716796875,0.8535422086715698,1.0,0.0,3.0,1.0,0.0
17866080,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7535316348075867,0.2670571506023407,0.2438257187604904,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8778029084205627,0.4278370141983032,0.4083510041236877,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9899769425392152,0.6074833869934082,0.425989031791687,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8066863417625427,0.3279120326042175,0.3141810595989227,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6254948973655701,0.1502646654844284,0.6950032114982605,284.9863586425781,284.95001220703125,297.8290100097656,292.2298583984375,297.1713256835937,296.9791564941406,284.9847106933594,1.0,0.4971380531787872,0.3120284080505371,0.3120284080505371,1.0,1.0,-2.505855321884156,0.5010828971862793,2.004772424697876,-0.0636171996593475,0.8731367588043213,0.8731367588043213,0.0,137.3396453857422,103.0,37828.45703125,0.0,1482.7586669921875,1.0,280.9395446777344,283.5793151855469,295.1722106933594,297.6328125,293.1499938964844,293.1499938964844,281.25,33970.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965962290763855,1.0,0.0,0.0,3.425283908843994,3.4253053665161133,7.828642196727742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.728515625,0.0,1282.9891357421875,1895.4371337890625,0.0,2440.34716796875,0.8535422086715698,1.0,0.0,3.0,1.0,0.0
17866140,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7649260759353638,0.2651403844356537,0.2417109459638595,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.891703188419342,0.4246334433555603,0.4049163460731506,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9990000128746032,0.604641854763031,0.4200332164764404,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8187964558601379,0.3255395293235779,0.3115290999412536,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.6332815885543823,0.1484155058860778,0.684709370136261,285.0604553222656,284.95001220703125,297.7820129394531,292.2056579589844,297.1630554199219,296.9822692871094,285.055908203125,1.0,0.4857873022556305,0.3135273158550262,0.3135273158550262,1.0,1.0,-2.4762730598449707,0.4961287975311279,1.9801442623138428,-0.0617611445486545,0.9904096126556396,0.9904096126556396,0.0,126.4405746459961,91.0,36965.44921875,0.0,1398.51611328125,1.0,281.240478515625,283.671630859375,295.1504821777344,297.5418395996094,293.1499938964844,293.1499938964844,280.95001220703125,30428.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821347713470459,1.0,0.0,0.0,3.641446590423584,3.641469717025757,8.847920298649115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.82421875,0.0,1482.0826416015625,1895.4371337890625,0.0,2309.328125,0.8992912173271179,1.0,0.0,3.0,1.0,0.0
17866200,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7649260759353638,0.2651403844356537,0.2417109459638595,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.891703188419342,0.4246334433555603,0.4049163460731506,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9990000128746032,0.604641854763031,0.4200332164764404,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8187964558601379,0.3255395293235779,0.3115290999412536,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.6332815885543823,0.1484155058860778,0.684709370136261,285.0604553222656,284.95001220703125,297.7820129394531,292.2056579589844,297.1630554199219,296.9822692871094,285.055908203125,1.0,0.4857873022556305,0.3135273158550262,0.3135273158550262,1.0,1.0,-2.4762730598449707,0.4961287975311279,1.9801442623138428,-0.0617611445486545,0.9904096126556396,0.9904096126556396,0.0,126.4405746459961,91.0,36965.44921875,0.0,1398.51611328125,1.0,281.240478515625,283.671630859375,295.1504821777344,297.5418395996094,293.1499938964844,293.1499938964844,280.95001220703125,30428.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821347713470459,1.0,0.0,0.0,3.641446590423584,3.641469717025757,8.847920298649115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.82421875,0.0,1482.0826416015625,1895.4371337890625,0.0,2309.328125,0.8992912173271179,1.0,0.0,3.0,1.0,0.0
17866260,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.773289144039154,0.2622426152229309,0.2391993105411529,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9020245671272278,0.4205028712749481,0.4011421501636505,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.6028769612312317,0.4024126529693603,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8273867964744568,0.3224038779735565,0.3086135387420654,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.6388877034187317,0.1462741643190384,0.6745216846466064,284.844970703125,284.95001220703125,297.7388610839844,292.1841125488281,297.1519775390625,296.98052978515625,284.8467102050781,1.0,0.474097728729248,0.314981609582901,0.314981609582901,1.0,1.0,-2.432037591934204,0.4868019521236419,1.9452354907989504,-0.061216052621603,0.8299742341041565,0.8299742341041565,0.0,117.91949462890624,91.0,37164.30078125,0.0,1307.925537109375,1.0,280.96014404296875,283.4625244140625,295.2241516113281,297.7147216796875,293.1499938964844,293.1499938964844,280.95001220703125,40104.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945250868797302,1.0,0.0,0.0,3.541661500930786,3.5416853427886963,8.369652277906425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.724609375,0.0,1445.7462158203125,1895.4371337890625,0.0,2421.478759765625,0.8830827474594116,1.0,0.0,3.0,1.0,0.0
17866320,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7740005850791931,0.2619751989841461,0.2389294654130935,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9029198884963988,0.4201257228851318,0.400756686925888,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.6028291583061218,0.4008668661117553,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8281250596046448,0.3221124410629272,0.3083122670650482,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.639369785785675,0.1460769772529602,0.6735212206840515,284.8481750488281,284.95001220703125,297.7351379394531,292.1822814941406,297.1509094238281,296.9802551269531,284.8505554199219,1.0,0.4730272889137268,0.315108060836792,0.315108060836792,1.0,1.0,-2.427829504013061,0.4858839213848114,1.941945552825928,-0.0611979328095912,0.8266168832778931,0.8266168832778931,0.0,117.17743682861328,79.0,37081.59375,0.0,1299.756591796875,1.0,280.95758056640625,283.4692687988281,295.218017578125,297.7004089355469,293.1499938964844,293.1499938964844,281.25,40438.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946977019309998,1.0,0.0,0.0,3.5216848850250244,3.5217084884643555,8.275500249510515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.63330078125,0.0,1427.08544921875,1895.4371337890625,0.0,2423.049560546875,0.8793386816978455,1.0,0.0,3.0,1.0,0.0
17866380,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7855682373046875,0.2595124840736389,0.2361533194780349,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9179155826568604,0.4163042902946472,0.396568238735199,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.6051773428916931,0.37932288646698,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8396871089935303,0.3191600441932678,0.3049947619438171,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.647291898727417,0.1439866870641708,0.6620368361473083,284.9707946777344,284.95001220703125,297.6883850097656,292.1597900390625,297.1408386230469,296.9807434082031,284.9682922363281,1.0,0.4591732323169708,0.3166888058185577,0.3166888058185577,1.0,1.0,-2.375797271728516,0.4745232760906219,1.9012739658355715,-0.0610564239323139,0.9046962261199952,0.9046962261199952,0.0,107.30735778808594,82.0,35667.5859375,0.0,1198.031982421875,1.0,281.2411804199219,283.6155700683594,295.1054077148437,297.44482421875,293.1499938964844,293.1499938964844,280.95001220703125,34318.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793548703193665,1.0,0.0,0.0,3.591843366622925,3.5918664932250977,8.608511734564672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.81982421875,0.0,1457.0416259765625,1895.4371337890625,0.0,2284.35009765625,0.8908839821815491,1.0,0.0,3.0,1.0,0.0
17866440,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7855682373046875,0.2595124840736389,0.2361533194780349,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9179155826568604,0.4163042902946472,0.396568238735199,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.6051773428916931,0.37932288646698,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8396871089935303,0.3191600441932678,0.3049947619438171,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.647291898727417,0.1439866870641708,0.6620368361473083,284.9707946777344,284.95001220703125,297.6883850097656,292.1597900390625,297.1408386230469,296.9807434082031,284.9682922363281,1.0,0.4591732323169708,0.3166888058185577,0.3166888058185577,1.0,1.0,-2.375797271728516,0.4745232760906219,1.9012739658355715,-0.0610564239323139,0.9046962261199952,0.9046962261199952,0.0,107.30735778808594,82.0,35667.5859375,0.0,1198.031982421875,1.0,281.2411804199219,283.6155700683594,295.1054077148437,297.44482421875,293.1499938964844,293.1499938964844,280.95001220703125,34318.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793548703193665,1.0,0.0,0.0,3.591843366622925,3.5918664932250977,8.608511734564672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.81982421875,0.0,1457.0416259765625,1895.4371337890625,0.0,2284.35009765625,0.8908839821815491,1.0,0.0,3.0,1.0,0.0
17866500,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7898277640342712,0.2580949664115906,0.2349399179220199,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9236486554145812,0.4142033159732818,0.3946521878242492,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.6069304347038269,0.3714669048786163,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8439489006996155,0.3175466954708099,0.3034985661506653,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.6501198410987854,0.1429092288017273,0.6569445133209229,284.8299865722656,284.95001220703125,297.66510009765625,292.14892578125,297.13580322265625,296.98095703125,284.8218994140625,1.0,0.4541510939598083,0.3174791634082794,0.3174791634082794,1.0,1.0,-2.35467529296875,0.47022345662117,1.8844517469406128,-0.0608141720294952,0.7967039942741394,0.7967039942741394,0.0,103.76025390625,82.0,36025.0703125,0.0,1159.7196044921875,1.0,280.9994812011719,283.4650573730469,295.1637878417969,297.616455078125,293.1499938964844,293.1499938964844,280.95001220703125,40500.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843987345695496,1.0,0.0,0.0,3.502580404281616,3.502603769302368,8.185958790818404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.27392578125,0.0,1407.57373046875,1895.4371337890625,0.0,2329.72265625,0.8724073767662048,1.0,0.0,3.0,1.0,0.0
