time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7919750809669495,0.2565416693687439,0.2334888130426406,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.926755666732788,0.4119826555252075,0.3924934267997741,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.6083313822746277,0.3662631511688232,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8462409973144531,0.3158124983310699,0.3018062710762024,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6513668894767761,0.1417474448680877,0.6514853239059448,284.85858154296875,284.95001220703125,297.6418762207031,292.1383056640625,297.1312561035156,296.98175048828125,284.86431884765625,1.0,0.4499494433403015,0.3185496926307678,0.3185496926307678,1.0,1.0,-2.335493564605713,0.4670379757881164,1.8684556484222408,-0.0598138868808746,0.7771368026733398,0.7771368026733398,0.0,101.29075622558594,85.0,35302.03515625,0.0,1128.4466552734375,1.0,280.9588928222656,283.5205078125,295.1409606933594,297.5172119140625,293.1499938964844,293.1499938964844,281.25,43814.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845152020454407,1.0,0.0,0.0,3.285269260406494,3.2852914333343506,7.20170419299393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.2998046875,0.0,1216.6146240234375,1895.4371337890625,0.0,2330.772705078125,0.8319435119628906,1.0,0.0,3.0,1.0,0.0
17866620,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.794448733329773,0.2543590366840362,0.2312370836734771,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9302507638931274,0.4085510671138763,0.3889321088790893,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6113991141319275,0.3594505190849304,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8487792611122131,0.3131026029586792,0.2989755868911743,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6521555185317993,0.1397557556629181,0.6416898965835571,284.9802551269531,284.95001220703125,297.5957336425781,292.117919921875,297.1300048828125,296.99346923828125,284.9788513183594,1.0,0.4437050521373749,0.3206907212734222,0.3206907212734222,1.0,1.0,-2.305150985717773,0.4629889726638794,1.842162013053894,-0.0573254115879535,0.8608057498931885,0.8608057498931885,0.0,97.94549560546876,88.0,34283.234375,0.0,1082.111328125,1.0,281.2391357421875,283.6591186523437,295.0455017089844,297.29083251953125,293.1499938964844,293.1499938964844,281.54998779296875,34339.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653414011001587,1.0,0.0,0.0,3.3856589794158936,3.3856801986694336,7.648561108908325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.87890625,0.0,1246.960205078125,1895.4371337890625,0.0,2159.583740234375,0.8449579477310181,1.0,0.0,3.0,1.0,0.0
17866680,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.794448733329773,0.2543590366840362,0.2312370836734771,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9302507638931274,0.4085510671138763,0.3889321088790893,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6113991141319275,0.3594505190849304,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8487792611122131,0.3131026029586792,0.2989755868911743,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6521555185317993,0.1397557556629181,0.6416898965835571,284.9802551269531,284.95001220703125,297.5957336425781,292.117919921875,297.1300048828125,296.99346923828125,284.9788513183594,1.0,0.4437050521373749,0.3206907212734222,0.3206907212734222,1.0,1.0,-2.305150985717773,0.4629889726638794,1.842162013053894,-0.0573254115879535,0.8608057498931885,0.8608057498931885,0.0,97.94549560546876,88.0,34283.234375,0.0,1082.111328125,1.0,281.2391357421875,283.6591186523437,295.0455017089844,297.29083251953125,293.1499938964844,293.1499938964844,281.54998779296875,34339.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653414011001587,1.0,0.0,0.0,3.3856589794158936,3.3856801986694336,7.648561108908325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.87890625,0.0,1246.960205078125,1895.4371337890625,0.0,2159.583740234375,0.8449579477310181,1.0,0.0,3.0,1.0,0.0
17866740,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.794423520565033,0.0,0.2294205874204635,296.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.930242121219635,0.0,0.3859033584594726,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.0,0.3566597998142242,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.8487067222595215,0.0,0.2965753972530365,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.6509429216384888,0.0,0.6331645250320435,285.06787109375,294.1499938964844,297.54998779296875,292.09869384765625,297.1302795410156,297.00714111328125,285.0640869140625,0.0,0.0,0.3228317499160766,0.3228317499160766,1.0,1.0,-2.282849073410034,0.4611865282058716,1.821662664413452,-0.0543513484299182,0.0,0.0,0.0,96.29592895507812,60.0,33486.87109375,0.0,1051.883544921875,0.0,281.5401306152344,283.760986328125,295.030517578125,297.2056884765625,293.1499938964844,293.1499938964844,278.1499938964844,30144.6796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.610013484954834,3.6100361347198486,8.695828341842571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1445.804443359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.794423520565033,0.0,0.2294205874204635,296.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.930242121219635,0.0,0.3859033584594726,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.0,0.3566597998142242,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.8487067222595215,0.0,0.2965753972530365,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.6509429216384888,0.0,0.6331645250320435,285.06787109375,294.1499938964844,297.54998779296875,292.09869384765625,297.1302795410156,297.00714111328125,285.0640869140625,0.0,0.0,0.3228317499160766,0.3228317499160766,1.0,1.0,-2.282849073410034,0.4611865282058716,1.821662664413452,-0.0543513484299182,0.0,0.0,0.0,96.29592895507812,60.0,33486.87109375,0.0,1051.883544921875,0.0,281.5401306152344,283.760986328125,295.030517578125,297.2056884765625,293.1499938964844,293.1499938964844,278.1499938964844,30144.6796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.610013484954834,3.6100361347198486,8.695828341842571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1445.804443359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0011278754100203,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.3758675456047058,0.0,0.0011877149809151,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.3758675456047058,0.0,0.0008772437577135,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.3758675456047058,0.0,0.0011877109063789,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0056339111179113,286.19049072265625,294.1499938964844,297.52459716796875,292.0902099609375,296.7691345214844,297.0460205078125,284.05328369140625,0.0,0.0,0.2519218027591705,0.2519218027591705,1.0,1.0,-0.0120190707966685,0.0022490737028419,0.0097699966281652,-0.0252177938818931,0.0,0.0,0.0,-0.0670287832617759,60.0,1711.7166748046875,0.0,-9.849471098277718e-06,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,5.279434844851495e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.157456543341018e-14,6.158414029384593e-14,2.1825250935091133e-19,3.678333245632493e-12,3.6783258730577195e-12,7.158717151693195e-18,0.0,0.0,-0.0,0.0,0.0,7.017293249731785e-24,3.4891807562775323e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.000882540945895,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0014331807615235,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0015617574099451,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0011211115634068,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,0.0026219601277261,286.1477966308594,294.1499938964844,297.5031433105469,292.0857849121094,296.8296203613281,297.098876953125,283.6455078125,0.0,0.0,0.1936990469694137,0.1936990469694137,1.0,1.0,-0.0099009573459625,0.0013130481820553,0.0085879089310765,-0.0258852131664752,0.0,0.0,0.0,-0.0561304166913032,60.0,818.4691772460938,0.0,-5.703205260942923e-06,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.454718515663174e-23,4.070694873706483e-23,5.120923538162846e-26,4.6245285767675625e-18,4.6209109023585626e-18,3.617794366345358e-21,0.0,0.0,-0.0,0.0,0.0,2.9328308053270537e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.629863779991864e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001006074380711,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,7.350912346737459e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0001011028434731,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.000483864248963,286.129638671875,294.1499938964844,297.45367431640625,292.083740234375,296.8440246582031,297.2076721191406,283.410888671875,0.0,0.0,0.0645663514733314,0.0645663514733314,1.0,1.0,-0.0010658093960955,1.1370603715477046e-05,0.001054438878782,-0.0265592187643051,0.0,0.0,0.0,-0.0101522495970129,60.0,168.47134399414062,0.0,-7.185654737895676e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.677708115508829e-35,3.164473840302421e-35,1.820652199670674e-35,-5.044067403785235e-21,-2.379006176825887e-21,-2.6650614289077405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.629863779991864e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001006074380711,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,7.350912346737459e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0001011028434731,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.000483864248963,286.129638671875,294.1499938964844,297.45367431640625,292.083740234375,296.8440246582031,297.2076721191406,283.410888671875,0.0,0.0,0.0645663514733314,0.0645663514733314,1.0,1.0,-0.0010658093960955,1.1370603715477046e-05,0.001054438878782,-0.0265592187643051,0.0,0.0,0.0,-0.0101522495970129,60.0,168.47134399414062,0.0,-7.185654737895676e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.677708115508829e-35,3.164473840302421e-35,1.820652199670674e-35,-5.044067403785235e-21,-2.379006176825887e-21,-2.6650614289077405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,9.773401689017192e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0001029119375743,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,7.600331446155906e-05,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0001029161721817,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0004882224020548,286.12506103515625,294.1499938964844,297.42803955078125,292.0865173339844,296.8529663085937,297.25848388671875,283.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414978023618,1.7958308617949115e-08,0.0010414797579869,-0.0271576214581727,0.0,0.0,0.0,-0.0101314866915345,60.0,80.04328155517578,0.0,-7.39557748374864e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2394653072768726e-39,-1.5048039740937054e-39,-8.118030289495817e-40,-4.841507916215261e-21,-2.419517832001811e-21,-2.4219898822650584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,9.795391088118775e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0001031510764732,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,7.618751260451972e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.000103150610812,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0004892939468845,286.1203308105469,294.1499938964844,297.40185546875,292.0917358398437,296.8581848144531,297.2913513183594,283.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438298340886,1.100367974515848e-08,0.0010438187746331,-0.0278360173106193,0.0,0.0,0.0,-0.0102605773136019,60.0,44.66015625,0.0,-7.42882448889759e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,9.809089250273721e-45,5.605193857299268e-45,-4.839698862522085e-21,-2.4198795215714112e-21,-2.4198193409506737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.842208964983e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001036438989103,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,7.655132503714412e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001036435496644,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.0004916333127766,286.1105041503906,294.1499938964844,297.347900390625,292.1089172363281,296.86773681640625,297.3227233886719,283.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572618419108949e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.111486434936523,0.0,-7.499981791170286e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8397424833747e-21,-2.4198706358421748e-21,-2.419872049480917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.842208964983e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001036438989103,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,7.655132503714412e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001036435496644,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.0004916333127766,286.1105041503906,294.1499938964844,297.347900390625,292.1089172363281,296.86773681640625,297.3227233886719,283.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572618419108949e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.111486434936523,0.0,-7.499981791170286e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8397424833747e-21,-2.4198706358421748e-21,-2.419872049480917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,9.896134724840522e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001042117655742,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,7.697075488977134e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001042114236042,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0004943270469084,286.1002197265625,294.1499938964844,297.29205322265625,292.1344299316406,296.8761291503906,297.3199768066406,283.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.677846908569336,0.0,-7.58236566866799e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8397412716843496e-21,-2.4198706358421748e-21,-2.4198706358421748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,9.896134724840522e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001042117655742,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,7.697075488977134e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001042114236042,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0004943270469084,286.1002197265625,294.1499938964844,297.29205322265625,292.1344299316406,296.8761291503906,297.3199768066406,283.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.677846908569336,0.0,-7.58236566866799e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8397412716843496e-21,-2.4198706358421748e-21,-2.4198706358421748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.957119618775324e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001048539634211,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,7.744507456663996e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,0.0001048536141752,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.00049737340305,286.0894470214844,294.1499938964844,297.2345275878906,292.16748046875,296.88330078125,297.2938842773437,283.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.81024932861328,0.0,-7.676079150087389e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8397412716843496e-21,-2.4198706358421748e-21,-2.4198706358421748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.957119618775324e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001048539634211,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,7.744507456663996e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,0.0001048536141752,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.00049737340305,286.0894470214844,294.1499938964844,297.2345275878906,292.16748046875,296.88330078125,297.2938842773437,283.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.81024932861328,0.0,-7.676079150087389e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8397412716843496e-21,-2.4198706358421748e-21,-2.4198706358421748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001002499266178,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0001055686880135,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,7.797296711942181e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001055683460435,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0005007638246752,286.0782775878906,294.1499938964844,297.175537109375,292.2071838378906,296.88934326171875,297.2530212402344,283.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849656532727296e-08,0.0010682746069505,-0.0353209935128688,0.0,0.0,0.0,-0.0116786658763885,60.0,20.3886947631836,0.0,-7.781056154954058e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8397412716843496e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001002499266178,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0001055686880135,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,7.797296711942181e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001055683460435,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0005007638246752,286.0782775878906,294.1499938964844,297.175537109375,292.2071838378906,296.88934326171875,297.2530212402344,283.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849656532727296e-08,0.0010682746069505,-0.0353209935128688,0.0,0.0,0.0,-0.0116786658763885,60.0,20.3886947631836,0.0,-7.781056154954058e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8397412716843496e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0001006143429549,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.00010595243657,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,7.825640204828233e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0001059520946,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0005025842110626,286.072509765625,294.1499938964844,297.1455993652344,292.2292785644531,296.89190673828125,297.2278137207031,283.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721709113568,1.4303666695525408e-08,0.0010721565922722,-0.0365084446966648,0.0,0.0,0.0,-0.0119037376716732,60.0,20.236343383789062,0.0,-7.837715543246304e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001009943080134,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0001063525560311,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.855192961869761e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0001063522140611,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.000504482188262,286.0666809082031,294.1499938964844,297.1153564453125,292.2527160644531,296.8941345214844,297.2006225585937,283.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.4777044476943502e-08,0.0010762041201815,-0.0377463959157466,0.0,0.0,0.0,-0.0121384095400571,60.0,20.09567642211914,0.0,-7.897010334545487e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.000101797399111,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001071982405846,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,7.917654875200242e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0001071979058906,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0005084938020445,286.0546875,294.1499938964844,297.05419921875,292.3033142089844,296.8977355957031,297.1415710449219,283.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777589013055152e-08,0.0010847589001059,-0.0403623878955841,0.0,0.0,0.0,-0.0126344189047813,60.0,19.84530258178711,0.0,-8.023072695095834e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.000101797399111,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001071982405846,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,7.917654875200242e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0001071979058906,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0005084938020445,286.0546875,294.1499938964844,297.05419921875,292.3033142089844,296.8977355957031,297.1415710449219,283.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777589013055152e-08,0.0010847589001059,-0.0403623878955841,0.0,0.0,0.0,-0.0126344189047813,60.0,19.84530258178711,0.0,-8.023072695095834e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001026483514579,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0001080943402484,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,7.9838398960419e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001080940055544,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0005127445911057,286.0423278808594,294.1499938964844,296.9922790527344,292.358154296875,296.9001159667969,297.0783386230469,283.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.63240623474121,0.0,-8.15773972817624e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001026483514579,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0001080943402484,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,7.9838398960419e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001080940055544,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0005127445911057,286.0423278808594,294.1499938964844,296.9922790527344,292.358154296875,296.9001159667969,297.0783386230469,283.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.63240623474121,0.0,-8.15773972817624e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001035314635373,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.000109024294943,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,8.052525663515553e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.000109023960249,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0005171559168957,286.02960205078125,294.1499938964844,296.9298095703125,292.4164733886719,296.9012756347656,297.0126647949219,283.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,19.45482063293457,0.0,-8.298680853613406e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001035314635373,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.000109024294943,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,8.052525663515553e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.000109023960249,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0005171559168957,286.02960205078125,294.1499938964844,296.9298095703125,292.4164733886719,296.9012756347656,297.0126647949219,283.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,19.45482063293457,0.0,-8.298680853613406e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0001044256496243,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001099659057217,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,8.122072904370725e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001099655710277,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0005216225399635,286.0165100097656,294.1499938964844,296.8670959472656,292.4775390625,296.901123046875,296.9457397460937,283.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.9052176725153923e-08,0.0011127569014206,-0.0489180497825145,0.0,0.0,0.0,-0.0142577588558197,60.0,19.310810089111328,0.0,-8.442619758852744e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0001044256496243,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001099659057217,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,8.122072904370725e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001099655710277,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0005216225399635,286.0165100097656,294.1499938964844,296.8670959472656,292.4775390625,296.901123046875,296.9457397460937,283.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.9052176725153923e-08,0.0011127569014206,-0.0489180497825145,0.0,0.0,0.0,-0.0142577588558197,60.0,19.310810089111328,0.0,-8.442619758852744e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001048692138283,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,0.0001104330003727,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,8.156572584994137e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001104326656786,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0005238382727839,286.0098571777344,294.1499938964844,296.8356628417969,292.5088806152344,296.9006042480469,296.912109375,283.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610111773014,0.0,0.0,0.0,-0.0145317325368523,60.0,19.24959945678711,0.0,-8.514479787891106e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,0.0001053052546922,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001108921715058,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,8.190486551029608e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001108918440877,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0005260164034552,286.0031433105469,294.1499938964844,296.8042907714844,292.5406188964844,296.8997497558594,296.87847900390625,283.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148117840790292e-08,0.0011221272870898,-0.0517791993916034,0.0,0.0,0.0,-0.0148010589182376,60.0,19.19464492797852,0.0,-8.585418243001187e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0001061401198967,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0001117713181884,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,8.255419379565865e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0001117709907703,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.000530186749529,285.9894714355469,294.1499938964844,296.7416381835937,292.60504150390625,296.8971252441406,296.8115539550781,284.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830444430841e-08,0.0011310208356007,-0.054493635892868,0.0,0.0,0.0,-0.0153167191892862,60.0,19.10013771057129,0.0,-8.722058453258796e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0001061401198967,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0001117713181884,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,8.255419379565865e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0001117709907703,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.000530186749529,285.9894714355469,294.1499938964844,296.7416381835937,292.60504150390625,296.8971252441406,296.8115539550781,284.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830444430841e-08,0.0011310208356007,-0.054493635892868,0.0,0.0,0.0,-0.0153167191892862,60.0,19.10013771057129,0.0,-8.722058453258796e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.000106897430669,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001125688067986,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,8.314321166835725e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001125684721046,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0005339697236195,285.9755249023437,294.1499938964844,296.6794128417969,292.6700744628906,296.893310546875,296.745361328125,284.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.015784477815032,60.0,19.02242088317871,0.0,-8.84693704961137e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.000106897430669,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001125688067986,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,8.314321166835725e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001125684721046,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0005339697236195,285.9755249023437,294.1499938964844,296.6794128417969,292.6700744628906,296.893310546875,296.745361328125,284.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.015784477815032,60.0,19.02242088317871,0.0,-8.84693704961137e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,0.0001075781401596,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001132856123149,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,8.367264672415331e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001132852921728,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0005373700405471,285.9613952636719,294.1499938964844,296.6177978515625,292.735107421875,296.8883056640625,296.68017578125,284.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979952163382226e-08,0.001146339229308,-0.0591662675142288,0.0,0.0,0.0,-0.0162049066275358,60.0,18.956323623657227,0.0,-8.959936792507508e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,0.0001075781401596,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001132856123149,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,8.367264672415331e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001132852921728,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0005373700405471,285.9613952636719,294.1499938964844,296.6177978515625,292.735107421875,296.8883056640625,296.68017578125,284.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979952163382226e-08,0.001146339229308,-0.0591662675142288,0.0,0.0,0.0,-0.0162049066275358,60.0,18.956323623657227,0.0,-8.959936792507508e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
