time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001081582449842,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001138964871643,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,8.412383613176644e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001138961670221,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.000540267850738,285.947021484375,294.1499938964844,296.5570373535156,292.79949951171875,296.88214111328125,296.6162109375,284.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525427689775,2.3702680707060608e-08,0.0011525191366672,-0.0610500909388065,0.0,0.0,0.0,-0.0165631938725709,60.0,18.900379180908203,0.0,-9.056798688789058e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001081582449842,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001138964871643,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,8.412383613176644e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001138961670221,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.000540267850738,285.947021484375,294.1499938964844,296.5570373535156,292.79949951171875,296.88214111328125,296.6162109375,284.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525427689775,2.3702680707060608e-08,0.0011525191366672,-0.0610500909388065,0.0,0.0,0.0,-0.0165631938725709,60.0,18.900379180908203,0.0,-9.056798688789058e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001083243478205,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001140714011853,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,8.425302075920627e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0001140710810432,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0005410976009443,285.9397888183594,294.1499938964844,296.5270690917969,292.8312683105469,296.87860107421875,296.5848388671875,284.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543122818693,2.3909572988145555e-08,0.0011542884167283,-0.0615892484784126,0.0,0.0,0.0,-0.0166657622903585,60.0,18.86957740783692,0.0,-9.084622831778688e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.000108408559754,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001141600732808,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,8.431851165369153e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0001141597531386,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0005415182677097,285.9325256347656,294.1499938964844,296.49737548828125,292.8626708984375,296.8747863769531,296.553955078125,284.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552093783393,2.40144064633796e-08,0.001155185396783,-0.0618624165654182,0.0,0.0,0.0,-0.0167177338153123,60.0,18.8332748413086,0.0,-9.09873705268183e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001083304814528,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001140778476838,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,8.425777923548594e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001140775348176,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0005411283345893,285.9179382324219,294.1499938964844,296.4390563964844,292.9239807128906,296.8664245605469,296.4937744140625,284.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916884472896527e-08,0.0011543525615707,-0.0616082958877086,0.0,0.0,0.0,-0.0166693944483995,60.0,18.740922927856445,0.0,-9.08560622292498e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001083304814528,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001140778476838,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,8.425777923548594e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001140775348176,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0005411283345893,285.9179382324219,294.1499938964844,296.4390563964844,292.9239807128906,296.8664245605469,296.4937744140625,284.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916884472896527e-08,0.0011543525615707,-0.0616082958877086,0.0,0.0,0.0,-0.0166693944483995,60.0,18.740922927856445,0.0,-9.08560622292498e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001079717403627,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.0001137000654125,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,8.397874626098201e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001136997598223,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0005393364699557,285.9033508300781,294.1499938964844,296.3822326660156,292.9829406738281,296.85711669921875,296.4358825683594,284.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505524162203,2.3469588938951347e-08,0.0011505289003252,-0.0604425892233848,0.0,0.0,0.0,-0.0164476558566093,60.0,18.61834526062012,0.0,-9.025502123449769e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001079717403627,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.0001137000654125,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,8.397874626098201e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001136997598223,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0005393364699557,285.9033508300781,294.1499938964844,296.3822326660156,292.9829406738281,296.85711669921875,296.4358825683594,284.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505524162203,2.3469588938951347e-08,0.0011505289003252,-0.0604425892233848,0.0,0.0,0.0,-0.0164476558566093,60.0,18.61834526062012,0.0,-9.025502123449769e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001075523905456,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001132584584411,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,8.365256508113816e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0001132581528509,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0005372417508624,285.8887634277344,294.1499938964844,296.32720947265625,293.0390014648437,296.84686279296875,296.380126953125,284.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.506954193115234,0.0,-8.955500874208155e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001075523905456,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001132584584411,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,8.365256508113816e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0001132581528509,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0005372417508624,285.8887634277344,294.1499938964844,296.32720947265625,293.0390014648437,296.84686279296875,296.380126953125,284.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.506954193115234,0.0,-8.955500874208155e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0001070341095328,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001127126670326,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,8.324944792548195e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0001127123687183,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0005346529651433,285.8742370605469,294.1499938964844,296.2742004394531,293.0915832519531,296.8358154296875,296.3264465332031,284.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.41830444335937,0.0,-8.86937030486479e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0001070341095328,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001127126670326,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,8.324944792548195e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0001127123687183,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0005346529651433,285.8742370605469,294.1499938964844,296.2742004394531,293.0915832519531,296.8358154296875,296.3264465332031,284.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.41830444335937,0.0,-8.86937030486479e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0001067435878212,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0001124067348428,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,8.302347850985825e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0001124064365285,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.000533201789949,285.86700439453125,294.1499938964844,296.24853515625,293.1164245605469,296.8300170898437,296.30047607421875,284.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938509675578644e-08,0.0011374392779543,-0.0564506165683269,0.0,0.0,0.0,-0.0156886465847492,60.0,18.36984062194824,0.0,-8.821274377623922e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001064373936969,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.0001120842862292,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,8.27853218652308e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001120839951909,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0005316723254509,285.8597717285156,294.1499938964844,296.22344970703125,293.14019775390625,296.8240051269531,296.2751159667969,284.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556823881496712e-08,0.0011341760400682,-0.0554550290107727,0.0,0.0,0.0,-0.0154994307085871,60.0,18.318574905395508,0.0,-8.770725656859214e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0001057933550328,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0001114060723921,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,8.228439401136711e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001114057886297,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0005284553044475,285.8454284667969,294.1499938964844,296.1751403808594,293.1843566894531,296.8114624023437,296.2262268066406,284.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273331474512,2.075402960599604e-08,0.0011273124255239,-0.0533605031669139,0.0,0.0,0.0,-0.0151014560833573,60.0,18.208614349365234,0.0,-8.66487965822671e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0001057933550328,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0001114060723921,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,8.228439401136711e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001114057886297,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0005284553044475,285.8454284667969,294.1499938964844,296.1751403808594,293.1843566894531,296.8114624023437,296.2262268066406,284.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273331474512,2.075402960599604e-08,0.0011273124255239,-0.0533605031669139,0.0,0.0,0.0,-0.0151014560833573,60.0,18.208614349365234,0.0,-8.66487965822671e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001051297949743,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001107072966988,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,8.176827395800501e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0001107070202124,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0005251407856121,285.8312072753906,294.1499938964844,296.1295166015625,293.2235717773437,296.7982788085937,296.1801452636719,284.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202605674043,1.9926911676293457e-08,0.0011202406603842,-0.051201794296503,0.0,0.0,0.0,-0.0146914226934313,60.0,18.09015274047852,0.0,-8.556498443113014e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001051297949743,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001107072966988,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,8.176827395800501e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0001107070202124,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0005251407856121,285.8312072753906,294.1499938964844,296.1295166015625,293.2235717773437,296.7982788085937,296.1801452636719,284.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202605674043,1.9926911676293457e-08,0.0011202406603842,-0.051201794296503,0.0,0.0,0.0,-0.0146914226934313,60.0,18.09015274047852,0.0,-8.556498443113014e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.000104475482658,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001100182707887,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,8.125934982672334e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001100179943023,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0005218724254518,285.8171081542969,294.1499938964844,296.0868530273437,293.2573547363281,296.7845153808594,296.1368713378906,284.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132867075502,1.9111343618760657e-08,0.0011132674990221,-0.049072541296482,0.0,0.0,0.0,-0.0142871141433715,60.0,17.966150283813477,0.0,-8.450297883655369e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.000104475482658,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001100182707887,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,8.125934982672334e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001100179943023,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0005218724254518,285.8171081542969,294.1499938964844,296.0868530273437,293.2573547363281,296.7845153808594,296.1368713378906,284.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132867075502,1.9111343618760657e-08,0.0011132674990221,-0.049072541296482,0.0,0.0,0.0,-0.0142871141433715,60.0,17.966150283813477,0.0,-8.450297883655369e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001038445116137,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001093538157874,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,8.076858648564667e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.000109353546577,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.000518720713444,285.8031616210937,294.1499938964844,296.0473327636719,293.2851867675781,296.77032470703125,296.0960693359375,284.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065608123317,1.8324872286257232e-08,0.0011065425351262,-0.0470186285674572,0.0,0.0,0.0,-0.0138972261920571,60.0,17.838642120361328,0.0,-8.348512636757732e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001038445116137,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001093538157874,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,8.076858648564667e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.000109353546577,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.000518720713444,285.8031616210937,294.1499938964844,296.0473327636719,293.2851867675781,296.77032470703125,296.0960693359375,284.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065608123317,1.8324872286257232e-08,0.0011065425351262,-0.0470186285674572,0.0,0.0,0.0,-0.0138972261920571,60.0,17.838642120361328,0.0,-8.348512636757732e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001035457171383,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001090391597244,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,8.053617784753442e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.00010903889779,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0005172281526029,285.7962341308594,294.1499938964844,296.02880859375,293.2967529296875,296.7630920410156,296.0767822265625,284.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033766204491,1.7952437758594897e-08,0.0011033586924895,-0.0460457913577556,0.0,0.0,0.0,-0.0137125989422202,60.0,17.77367401123047,0.0,-8.300527554183645e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001032601867336,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,0.000108738480776,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,8.03140937932767e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001087382115656,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0005158019484952,285.78936767578125,294.1499938964844,296.0111694335937,293.306640625,296.7557678222656,296.0582580566406,284.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003331746906,1.75965375603937e-08,0.001100315595977,-0.0451160222291946,0.0,0.0,0.0,-0.0135361645370721,60.0,17.70815086364746,0.0,-8.25480128696654e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001027369580697,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001081874870578,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,7.990712765604258e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001081872251234,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0005131883663125,285.77569580078125,294.1499938964844,295.9786682128906,293.3212280273437,296.7409362792969,296.0235595703125,284.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947559494525,1.6944351699521576e-08,0.0010947389528155,-0.0434119291603565,0.0,0.0,0.0,-0.0132128493860363,60.0,17.57582664489746,0.0,-8.171335963425008e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001027369580697,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001081874870578,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,7.990712765604258e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001081872251234,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0005131883663125,285.77569580078125,294.1499938964844,295.9786682128906,293.3212280273437,296.7409362792969,296.0235595703125,284.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947559494525,1.6944351699521576e-08,0.0010947389528155,-0.0434119291603565,0.0,0.0,0.0,-0.0132128493860363,60.0,17.57582664489746,0.0,-8.171335963425008e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001022775613819,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001077037086361,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,7.954980537761003e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001077034539775,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0005108936456963,285.7621765136719,294.1499938964844,295.95001220703125,293.3283996582031,296.72589111328125,295.99200439453125,284.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898585896939,1.6371716426988314e-08,0.0010898421751335,-0.0419153869152069,0.0,0.0,0.0,-0.0129289673641324,60.0,17.44249153137207,0.0,-8.098400172684705e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001022775613819,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001077037086361,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,7.954980537761003e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001077034539775,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0005108936456963,285.7621765136719,294.1499938964844,295.95001220703125,293.3283996582031,296.72589111328125,295.99200439453125,284.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898585896939,1.6371716426988314e-08,0.0010898421751335,-0.0419153869152069,0.0,0.0,0.0,-0.0129289673641324,60.0,17.44249153137207,0.0,-8.098400172684705e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0001018691691569,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001072736413334,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.923215889604762e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001072733939508,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0005088537000119,285.7488098144531,294.1499938964844,295.9237365722656,293.33184814453125,296.7106628417969,295.9633178710937,284.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264453123931e-08,0.0010854901047423,-0.0405847281217575,0.0,0.0,0.0,-0.0126766040921211,60.0,17.30997085571289,0.0,-8.033834575371659e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0001018691691569,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001072736413334,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.923215889604762e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001072733939508,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0005088537000119,285.7488098144531,294.1499938964844,295.9237365722656,293.33184814453125,296.7106628417969,295.9633178710937,284.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264453123931e-08,0.0010854901047423,-0.0405847281217575,0.0,0.0,0.0,-0.0126766040921211,60.0,17.30997085571289,0.0,-8.033834575371659e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.000101479658042,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001068634592229,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,7.892919529695064e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0001068632118403,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0005069081089459,285.735595703125,294.1499938964844,295.898193359375,293.3355712890625,296.6952819824219,295.9367370605469,284.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813537519425,1.537711291632604e-08,0.00108133838512,-0.0393154025077819,0.0,0.0,0.0,-0.0124359047040343,60.0,17.182401657104492,0.0,-7.97249484207896e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.000101479658042,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001068634592229,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,7.892919529695064e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0001068632118403,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0005069081089459,285.735595703125,294.1499938964844,295.898193359375,293.3355712890625,296.6952819824219,295.9367370605469,284.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813537519425,1.537711291632604e-08,0.00108133838512,-0.0393154025077819,0.0,0.0,0.0,-0.0124359047040343,60.0,17.182401657104492,0.0,-7.97249484207896e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001012903812807,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001066641343641,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.878197357058525e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,0.0001066638942575,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0005059626419097,285.7290344238281,294.1499938964844,295.8857116699219,293.3375244140625,296.6875305175781,295.92388916015625,284.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793362744152,1.514117364820322e-08,0.0010793211404234,-0.0386985205113887,0.0,0.0,0.0,-0.0123189408332109,60.0,17.12046241760254,0.0,-7.942772839442115e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001011077110888,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,0.0001064717725967,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,7.863989594625309e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0001064715324901,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0005050502368248,285.7225036621094,294.1499938964844,295.8733825683594,293.33953857421875,296.6797790527344,295.9113464355469,284.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773891117423,1.49134713467447e-08,0.0010773742105811,-0.0381031334400177,0.0,0.0,0.0,-0.0122060598805546,60.0,17.06012535095215,0.0,-7.914140098819189e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0001007605096674,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001061061484506,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,7.836984150344506e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,0.000106105908344,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0005033159395679,285.7096252441406,294.1499938964844,295.8492736816406,293.3436584472656,296.6641540527344,295.8870544433594,284.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736879194155,1.4480675325501124e-08,0.0010736734839156,-0.0369713641703128,0.0,0.0,0.0,-0.0119915045797824,60.0,16.944934844970703,0.0,-7.859861028691739e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0001007605096674,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001061061484506,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,7.836984150344506e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,0.000106105908344,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0005033159395679,285.7096252441406,294.1499938964844,295.8492736816406,293.3436584472656,296.6641540527344,295.8870544433594,284.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736879194155,1.4480675325501124e-08,0.0010736734839156,-0.0369713641703128,0.0,0.0,0.0,-0.0119915045797824,60.0,16.944934844970703,0.0,-7.859861028691739e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001004304431262,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001057585614034,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.81131093390286e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001057583285728,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005016672657802,285.69683837890625,294.1499938964844,295.8258056640625,293.34796142578125,296.6484375,295.86346435546875,284.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701689170673,1.4069226672575041e-08,0.0010701548308134,-0.0358952917158603,0.0,0.0,0.0,-0.0117875300347805,60.0,16.835256576538086,0.0,-7.808431945477423e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001004304431262,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001057585614034,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.81131093390286e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001057583285728,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005016672657802,285.69683837890625,294.1499938964844,295.8258056640625,293.34796142578125,296.6484375,295.86346435546875,284.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701689170673,1.4069226672575041e-08,0.0010701548308134,-0.0358952917158603,0.0,0.0,0.0,-0.0117875300347805,60.0,16.835256576538086,0.0,-7.808431945477423e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001001256314339,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.0001054375752573,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,7.787602953612804e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0001054373424267,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0005001447279937,285.68426513671875,294.1499938964844,295.8029479980469,293.3523864746094,296.63262939453125,295.84063720703125,284.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669199982658,1.3689263944627328e-08,0.0010669063776731,-0.0349014513194561,0.0,0.0,0.0,-0.0115991691127419,60.0,16.73230743408203,0.0,-7.761087772450993e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
