time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001001256314339,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.0001054375752573,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,7.787602953612804e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0001054373424267,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0005001447279937,285.68426513671875,294.1499938964844,295.8029479980469,293.3523864746094,296.63262939453125,295.84063720703125,284.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669199982658,1.3689263944627328e-08,0.0010669063776731,-0.0349014513194561,0.0,0.0,0.0,-0.0115991691127419,60.0,16.73230743408203,0.0,-7.761087772450993e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,9.98392642941326e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001051360086421,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,7.765329064568505e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0001051357830874,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0004987143329344,285.6718139648437,294.1499938964844,295.7806701660156,293.3568725585937,296.6167297363281,295.818359375,284.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638670064508,1.3332285497824614e-08,0.0010638536186888,-0.0339676402509212,0.0,0.0,0.0,-0.0114221982657909,60.0,16.63482093811035,0.0,-7.716739247598525e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,9.98392642941326e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001051360086421,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,7.765329064568505e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0001051357830874,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0004987143329344,285.6718139648437,294.1499938964844,295.7806701660156,293.3568725585937,296.6167297363281,295.818359375,284.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638670064508,1.3332285497824614e-08,0.0010638536186888,-0.0339676402509212,0.0,0.0,0.0,-0.0114221982657909,60.0,16.63482093811035,0.0,-7.716739247598525e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,9.970495011657476e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.000104994571302,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,7.75488224462606e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0001049943457474,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004980434314347,285.6656494140625,294.1499938964844,295.7697448730469,293.3591613769531,296.6087646484375,295.80743408203125,284.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062435680069,1.3164852319391684e-08,0.0010624224087223,-0.0335296243429183,0.0,0.0,0.0,-0.0113391978666186,60.0,16.588359832763672,0.0,-7.695982162658765e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.95759546640329e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001048587218974,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,7.744848699076101e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0001048585036187,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0004973990726284,285.6595458984375,294.1499938964844,295.7589416503906,293.3614196777344,296.6007995605469,295.7966613769531,284.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610604658722,1.3004043175612878e-08,0.0010610474273562,-0.0331089198589324,0.0,0.0,0.0,-0.0112594775855541,60.0,16.543344497680664,0.0,-7.676072044660033e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,9.933485853252932e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001046048273565,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,7.726095645921305e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001046046090777,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0004961948143318,285.6474304199219,294.1499938964844,295.7377319335937,293.3659973144531,296.58477783203125,295.7755432128906,284.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058489899151,1.2703476492958998e-08,0.0010584772098809,-0.0323225371539592,0.0,0.0,0.0,-0.0111104724928736,60.0,16.457754135131836,0.0,-7.638928423148172e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,9.933485853252932e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001046048273565,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,7.726095645921305e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001046046090777,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0004961948143318,285.6474304199219,294.1499938964844,295.7377319335937,293.3659973144531,296.58477783203125,295.7755432128906,284.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058489899151,1.2703476492958998e-08,0.0010584772098809,-0.0323225371539592,0.0,0.0,0.0,-0.0111104724928736,60.0,16.457754135131836,0.0,-7.638928423148172e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.911155939335003e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001043696829583,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.708727207500488e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001043694646796,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0004950794391334,285.6354675292969,294.1499938964844,295.7170104980469,293.3705749511719,296.5686950683594,295.7548217773437,284.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561090894043,1.2425102724478164e-08,0.0010560966329649,-0.031594168394804,0.0,0.0,0.0,-0.0109724700450897,60.0,16.37706184387207,0.0,-7.604607077382752e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.911155939335003e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001043696829583,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.708727207500488e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001043694646796,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0004950794391334,285.6354675292969,294.1499938964844,295.7170104980469,293.3705749511719,296.5686950683594,295.7548217773437,284.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561090894043,1.2425102724478164e-08,0.0010560966329649,-0.031594168394804,0.0,0.0,0.0,-0.0109724700450897,60.0,16.37706184387207,0.0,-7.604607077382752e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,9.891002991935238e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0001041574505507,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.693051884416491e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001041572395479,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0004940727958455,285.6236572265625,294.1499938964844,295.6967163085937,293.3750915527344,296.5525817871094,295.7345886230469,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105396064464,1.2173849484042876e-08,0.0010539484210312,-0.0309367198497056,0.0,0.0,0.0,-0.0108479149639606,60.0,16.301712036132812,0.0,-7.573696336748982e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,9.891002991935238e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0001041574505507,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.693051884416491e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001041572395479,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0004940727958455,285.6236572265625,294.1499938964844,295.6967163085937,293.3750915527344,296.5525817871094,295.7345886230469,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105396064464,1.2173849484042876e-08,0.0010539484210312,-0.0309367198497056,0.0,0.0,0.0,-0.0108479149639606,60.0,16.301712036132812,0.0,-7.573696336748982e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,9.872556256596e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001039631897583,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,7.678703696001321e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001039629860315,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0004931513685733,285.6120300292969,294.1499938964844,295.6768493652344,293.3795166015625,296.53643798828125,295.7147216796875,284.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519935749471,1.1943861011332046e-08,0.0010519817005842,-0.0303348768502473,0.0,0.0,0.0,-0.0107338987290859,60.0,16.230859756469727,0.0,-7.545456526258931e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,9.872556256596e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001039631897583,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,7.678703696001321e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001039629860315,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0004931513685733,285.6120300292969,294.1499938964844,295.6768493652344,293.3795166015625,296.53643798828125,295.7147216796875,284.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519935749471,1.1943861011332046e-08,0.0010519817005842,-0.0303348768502473,0.0,0.0,0.0,-0.0107338987290859,60.0,16.230859756469727,0.0,-7.545456526258931e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,9.864060848485678e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001038737318594,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,7.67209567129612e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0001038735208567,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004927270347252,285.60626220703125,294.1499938964844,295.66705322265625,293.3816833496094,296.5283508300781,295.7049255371094,284.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510882129892,1.1837941293890708e-08,0.0010510763386264,-0.0300576910376548,0.0,0.0,0.0,-0.0106813916936516,60.0,16.19720458984375,0.0,-7.532468515591972e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.855999087449165e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.00010378882871,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,7.665825251024216e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001037886249832,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0004923244123347,285.6005554199219,294.1499938964844,295.6573486328125,293.3838195800781,296.5202331542969,295.6952209472656,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502286022529,1.1737423477597986e-08,0.0010502168443053,-0.0297946371138095,0.0,0.0,0.0,-0.0106315612792968,60.0,16.164628982543945,0.0,-7.520152678353045e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,9.841168503044172e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001036326502799,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,7.654289220226929e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.000103632446553,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0004915836034342,285.5892639160156,294.1499938964844,295.63818359375,293.3879699707031,296.5039978027344,295.6760559082031,284.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486468672752,1.1552496737010642e-08,0.0010486353421583,-0.0293106660246849,0.0,0.0,0.0,-0.0105398828163743,60.0,16.1025390625,0.0,-7.497522602761819e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,9.841168503044172e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001036326502799,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,7.654289220226929e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.000103632446553,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0004915836034342,285.5892639160156,294.1499938964844,295.63818359375,293.3879699707031,296.5039978027344,295.6760559082031,284.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486468672752,1.1552496737010642e-08,0.0010486353421583,-0.0293106660246849,0.0,0.0,0.0,-0.0105398828163743,60.0,16.1025390625,0.0,-7.497522602761819e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,9.827886970015244e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001034927845466,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,7.643958815606311e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001034925880958,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0004909202107228,285.5780944824219,294.1499938964844,295.61932373046875,293.3919372558594,296.4877624511719,295.6571960449219,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472304420545,1.1386884324338098e-08,0.0010472191497683,-0.0288772284984588,0.0,0.0,0.0,-0.010457782074809,60.0,16.04424476623535,0.0,-7.477284214019164e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,9.827886970015244e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001034927845466,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,7.643958815606311e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001034925880958,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0004909202107228,285.5780944824219,294.1499938964844,295.61932373046875,293.3919372558594,296.4877624511719,295.6571960449219,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472304420545,1.1386884324338098e-08,0.0010472191497683,-0.0288772284984588,0.0,0.0,0.0,-0.010457782074809,60.0,16.04424476623535,0.0,-7.477284214019164e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,9.816172678256407e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001033694279612,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,7.634847133886069e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001033692242344,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0004903351073153,285.567138671875,294.1499938964844,295.6007385253906,293.3956604003906,296.47149658203125,295.6386108398437,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240796737865821e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,-0.0103853605687618,60.0,15.989572525024414,0.0,-7.459455275693473e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,9.816172678256407e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001033694279612,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,7.634847133886069e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001033692242344,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0004903351073153,285.567138671875,294.1499938964844,295.6007385253906,293.3956604003906,296.47149658203125,295.6386108398437,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240796737865821e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,-0.0103853605687618,60.0,15.989572525024414,0.0,-7.459455275693473e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.805850277189164e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001032607178785,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,7.626818114658818e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001032605214277,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0004898195038549,285.5563049316406,294.1499938964844,295.5823974609375,293.3991394042969,296.4552001953125,295.6202392578125,284.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448801331222,1.1112054387751868e-08,0.0010448690736666,-0.0281579103320837,0.0,0.0,0.0,-0.0103215370327234,60.0,15.93812656402588,0.0,-7.443760097203268e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.805850277189164e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001032607178785,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,7.626818114658818e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001032605214277,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0004898195038549,285.5563049316406,294.1499938964844,295.5823974609375,293.3991394042969,296.4552001953125,295.6202392578125,284.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448801331222,1.1112054387751868e-08,0.0010448690736666,-0.0281579103320837,0.0,0.0,0.0,-0.0103215370327234,60.0,15.93812656402588,0.0,-7.443760097203268e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,9.801226406125352e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001032120271702,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,7.623221608810127e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001032118307193,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0004895885940641,285.55096435546875,294.1499938964844,295.57330322265625,293.4007873535156,296.447021484375,295.61114501953125,284.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443872306495,1.1054379633890221e-08,0.001044376171194,-0.0280069503933191,0.0,0.0,0.0,-0.0102929463610053,60.0,15.913619041442873,0.0,-7.436734250632071e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,9.796920494409278e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0001031666761264,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,7.619871757924557e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.0001031664796755,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0004893734585493,285.545654296875,294.1499938964844,295.5642395019531,293.4023132324219,296.4388732910156,295.60211181640625,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439278557896,1.1000660826709918e-08,0.0010439169127494,-0.0278663448989391,0.0,0.0,0.0,-0.0102663161233067,60.0,15.88981819152832,0.0,-7.430193704749399e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,9.789228352019565e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0001030856656143,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.613888737978414e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001030854764394,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.0004889892879873,285.53515625,294.1499938964844,295.5462951660156,293.4051818847656,296.42254638671875,295.5841064453125,284.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431068949401,1.0904699365710258e-08,0.0010430959518998,-0.0276151690632104,0.0,0.0,0.0,-0.0102187423035502,60.0,15.844097137451172,0.0,-7.418516645429919e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,9.789228352019565e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0001030856656143,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.613888737978414e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001030854764394,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.0004889892879873,285.53515625,294.1499938964844,295.5462951660156,293.4051818847656,296.42254638671875,295.5841064453125,284.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431068949401,1.0904699365710258e-08,0.0010430959518998,-0.0276151690632104,0.0,0.0,0.0,-0.0102187423035502,60.0,15.844097137451172,0.0,-7.418516645429919e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.782757115317509e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001030175189953,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,7.60885450290516e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001030173370963,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0004886661190539,285.5248413085937,294.1499938964844,295.5284423828125,293.4076843261719,296.4061889648437,295.5662841796875,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.082395328921848e-08,0.0010424056090414,-0.0274038128554821,0.0,0.0,0.0,-0.0101787131279706,60.0,15.800881385803224,0.0,-7.408697655364449e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.782757115317509e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001030175189953,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,7.60885450290516e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001030173370963,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0004886661190539,285.5248413085937,294.1499938964844,295.5284423828125,293.4076843261719,296.4061889648437,295.5662841796875,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.082395328921848e-08,0.0010424056090414,-0.0274038128554821,0.0,0.0,0.0,-0.0101787131279706,60.0,15.800881385803224,0.0,-7.408697655364449e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.777405648492277e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001029611594276,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,7.604691927554086e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001029609702527,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004883987712673,285.5146789550781,294.1499938964844,295.5107116699219,293.4097595214844,296.3898010253906,295.5485534667969,284.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418450692668,1.0757152502094414e-08,0.0010418343590572,-0.027228957042098,0.0,0.0,0.0,-0.0101455971598625,60.0,15.75988483428955,0.0,-7.40057970460839e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.777405648492277e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001029611594276,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,7.604691927554086e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001029609702527,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004883987712673,285.5146789550781,294.1499938964844,295.5107116699219,293.4097595214844,296.3898010253906,295.5485534667969,284.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418450692668,1.0757152502094414e-08,0.0010418343590572,-0.027228957042098,0.0,0.0,0.0,-0.0101455971598625,60.0,15.75988483428955,0.0,-7.40057970460839e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.773130295798182e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001029161358019,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,7.601366087328643e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0001029159539029,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0004881852946709,285.5046691894531,294.1499938964844,295.4930419921875,293.4114074707031,296.3734130859375,295.5309143066406,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703773867248856e-08,0.0010413778945803,-0.0270892307162284,0.0,0.0,0.0,-0.0101191345602273,60.0,15.72087860107422,0.0,-7.394096002144579e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.773130295798182e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001029161358019,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,7.601366087328643e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0001029159539029,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0004881852946709,285.5046691894531,294.1499938964844,295.4930419921875,293.4114074707031,296.3734130859375,295.5309143066406,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703773867248856e-08,0.0010413778945803,-0.0270892307162284,0.0,0.0,0.0,-0.0101191345602273,60.0,15.72087860107422,0.0,-7.394096002144579e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.771393524715676e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0001028978440444,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,7.600014941999689e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001028976621455,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0004880985652562,285.499755859375,294.1499938964844,295.4842224121094,293.4120483398437,296.365234375,295.5221252441406,284.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412032715976,1.0682078332990841e-08,0.001041192561388,-0.0270324405282735,0.0,0.0,0.0,-0.0101083805784583,60.0,15.702110290527344,0.0,-7.391462020223116e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.769890311872588e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001028820115607,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,7.598844968015328e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001028818296617,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0004880234773736,285.494873046875,294.1499938964844,295.47540283203125,293.4125671386719,296.3570251464844,295.5133361816406,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410426184535,1.0663288030343663e-08,0.0010410319082438,-0.0269832536578178,0.0,0.0,0.0,-0.010099065490067,60.0,15.683745384216309,0.0,-7.38918046749859e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.767543087946252e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001028572878567,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,7.59701943024993e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001028571059578,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0004879062471445,285.4851989746094,294.1499938964844,295.4577941894531,293.4132385253906,296.3406066894531,295.4957580566406,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0633930180858895e-08,0.001040780567564,-0.0269064046442508,0.0,0.0,0.0,-0.0100845098495483,60.0,15.647993087768556,0.0,-7.385617095678755e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.767543087946252e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001028572878567,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,7.59701943024993e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001028571059578,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0004879062471445,285.4851989746094,294.1499938964844,295.4577941894531,293.4132385253906,296.3406066894531,295.4957580566406,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0633930180858895e-08,0.001040780567564,-0.0269064046442508,0.0,0.0,0.0,-0.0100845098495483,60.0,15.647993087768556,0.0,-7.385617095678755e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,9.766157018020748e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001028426850098,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,7.595940405735746e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001028425103868,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0004878370673395,285.4756774902344,294.1499938964844,295.44012451171875,293.4133605957031,296.3241577148437,295.4781799316406,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616552970077464e-08,0.0010406320216134,-0.0268609169870615,0.0,0.0,0.0,-0.0100758951157331,60.0,15.61359405517578,0.0,-7.383508204839019e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,9.766157018020748e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001028426850098,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,7.595940405735746e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001028425103868,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0004878370673395,285.4756774902344,294.1499938964844,295.44012451171875,293.4133605957031,296.3241577148437,295.4781799316406,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616552970077464e-08,0.0010406320216134,-0.0268609169870615,0.0,0.0,0.0,-0.0100758951157331,60.0,15.61359405517578,0.0,-7.383508204839019e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
