time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.765609866008162e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001028369224513,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,7.595514762215316e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001028367551043,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0004878097970504,285.4663391113281,294.1499938964844,295.42236328125,293.41290283203125,296.3077087402344,295.4605712890625,284.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405834764242,1.0609634948366422e-08,0.0010405728826299,-0.0268428083509206,0.0,0.0,0.0,-0.0100724659860134,60.0,15.580329895019531,0.0,-7.382668343325349e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.765609866008162e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001028369224513,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,7.595514762215316e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001028367551043,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0004878097970504,285.4663391113281,294.1499938964844,295.42236328125,293.41290283203125,296.3077087402344,295.4605712890625,284.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405834764242,1.0609634948366422e-08,0.0010405728826299,-0.0268428083509206,0.0,0.0,0.0,-0.0100724659860134,60.0,15.580329895019531,0.0,-7.382668343325349e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,9.765888535184786e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001028398473863,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,7.595730858156458e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001028396800393,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0004878237086813,285.4571533203125,294.1499938964844,295.4045104980469,293.4118347167969,296.29119873046875,295.44287109375,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0612994039149726e-08,0.0010406015207991,-0.0268516018986701,0.0,0.0,0.0,-0.0100741302594542,60.0,15.547995567321776,0.0,-7.383076194855678e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,9.765888535184786e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001028398473863,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,7.595730858156458e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001028396800393,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0004878237086813,285.4571533203125,294.1499938964844,295.4045104980469,293.4118347167969,296.29119873046875,295.44287109375,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0612994039149726e-08,0.0010406015207991,-0.0268516018986701,0.0,0.0,0.0,-0.0100741302594542,60.0,15.547995567321776,0.0,-7.383076194855678e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,9.766352013684808e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0001028447295539,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,7.59609101805836e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001028445622068,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0004878469044342,285.45263671875,294.1499938964844,295.3955383300781,293.4110412597656,296.282958984375,295.4339904785156,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406612418591,1.0618721901778372e-08,0.0010406506480649,-0.0268665943294763,0.0,0.0,0.0,-0.0100769707933068,60.0,15.53216552734375,0.0,-7.38377110565125e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.766984294401482e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,0.0001028513870551,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,7.596582872793078e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.000102851219708,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0004878785111941,285.4481506347656,294.1499938964844,295.38653564453125,293.4100952148437,296.2746887207031,295.425048828125,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407282970845,1.0626550306369609e-08,0.0010407177032902,-0.0268870890140533,0.0,0.0,0.0,-0.0100808525457978,60.0,15.516498565673828,0.0,-7.38472110128896e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.768904419615863e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001028715996653,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,7.598075171699747e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001028714323183,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0004879744374193,285.4393005371094,294.1499938964844,295.3683776855469,293.4076843261719,296.25811767578125,295.4071350097656,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409316746518,1.0650366810693868e-08,0.0010409209644421,-0.0269494317471981,0.0,0.0,0.0,-0.0100926579907536,60.0,15.485639572143556,0.0,-7.387612299680768e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.768904419615863e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001028715996653,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,7.598075171699747e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001028714323183,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0004879744374193,285.4393005371094,294.1499938964844,295.3683776855469,293.4076843261719,296.25811767578125,295.4071350097656,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409316746518,1.0650366810693868e-08,0.0010409209644421,-0.0269494317471981,0.0,0.0,0.0,-0.0100926579907536,60.0,15.485639572143556,0.0,-7.387612299680768e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.772199700819328e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001029062987072,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,7.600637763971463e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001029061313602,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0004881390777882,285.4306030273437,294.1499938964844,295.3500061035156,293.404541015625,296.2415466308594,295.3890075683594,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412818519398,1.069132604669676e-08,0.0010412711417302,-0.0270566474646329,0.0,0.0,0.0,-0.0101129617542028,60.0,15.455604553222656,0.0,-7.392584677745617e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.772199700819328e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001029062987072,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,7.600637763971463e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001029061313602,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0004881390777882,285.4306030273437,294.1499938964844,295.3500061035156,293.404541015625,296.2415466308594,295.3890075683594,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412818519398,1.069132604669676e-08,0.0010412711417302,-0.0270566474646329,0.0,0.0,0.0,-0.0101129617542028,60.0,15.455604553222656,0.0,-7.392584677745617e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.782273991731928e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001030123821692,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,7.608473242726177e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001030122220981,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0004886423703283,285.4220886230469,294.1499938964844,295.3316955566406,293.4010009765625,296.22491455078125,295.3706970214844,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423542698845,1.0816757267662073e-08,0.0010423434432595,-0.027384977787733,0.0,0.0,0.0,-0.0101751424372196,60.0,15.430685997009276,0.0,-7.407822977256728e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.782273991731928e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001030123821692,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,7.608473242726177e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001030122220981,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0004886423703283,285.4220886230469,294.1499938964844,295.3316955566406,293.4010009765625,296.22491455078125,295.3706970214844,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423542698845,1.0816757267662073e-08,0.0010423434432595,-0.027384977787733,0.0,0.0,0.0,-0.0101751424372196,60.0,15.430685997009276,0.0,-7.407822977256728e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.807285096030682e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001032757572829,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.627925515407696e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001032755972119,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0004898917395621,285.4136962890625,294.1499938964844,295.31378173828125,293.3973999023437,296.2082214355469,295.3521423339844,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450180852785,1.1128296506512925e-08,0.0010450069094076,-0.0282004233449697,0.0,0.0,0.0,-0.0103295836597681,60.0,15.4205961227417,-0.0,-7.445739669265097e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.807285096030682e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001032757572829,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.627925515407696e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001032755972119,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0004898917395621,285.4136962890625,294.1499938964844,295.31378173828125,293.3973999023437,296.2082214355469,295.3521423339844,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450180852785,1.1128296506512925e-08,0.0010450069094076,-0.0282004233449697,0.0,0.0,0.0,-0.0103295836597681,60.0,15.4205961227417,-0.0,-7.445739669265097e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,9.825342567637564e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001034659071592,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,7.641970296390355e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001034657543641,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004907937254756,285.4095458984375,294.1499938964844,295.304931640625,293.39556884765625,296.1998291015625,295.3427124023437,285.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046942663379,1.1353249007584054e-08,0.0010469312546774,-0.0287891961634159,0.0,0.0,0.0,-0.010441105812788,60.0,15.42236614227295,-0.0,-7.473177277006472e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.846816101344302e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001036920366459,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,7.658671529497951e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001036918765748,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0004918663762509,285.4054260253906,294.1499938964844,295.2961730957031,293.3937683105469,296.1914367675781,295.333251953125,285.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492299916222,1.1620763018527214e-08,0.00104921835009,-0.0294893290847539,0.0,0.0,0.0,-0.0105737224221229,60.0,15.428561210632324,-0.0,-7.505872900992473e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,9.900554141495375e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0001042579169734,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,7.700467540416867e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001042577641783,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0004945507389493,285.3973083496094,294.1499938964844,295.2789001464844,293.3900756835937,296.174560546875,295.3141784667969,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549534345045,1.2290250595015097e-08,0.0010549410944804,-0.0312413107603788,0.0,0.0,0.0,-0.0109056057408452,60.0,15.455490112304688,-0.0,-7.588008799075396e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,9.900554141495375e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0001042579169734,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,7.700467540416867e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001042577641783,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0004945507389493,285.3973083496094,294.1499938964844,295.2789001464844,293.3900756835937,296.174560546875,295.3141784667969,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549534345045,1.2290250595015097e-08,0.0010549410944804,-0.0312413107603788,0.0,0.0,0.0,-0.0109056057408452,60.0,15.455490112304688,-0.0,-7.588008799075396e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.968053200282156e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0001049687198246,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.752967212582007e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001049685597536,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0004979224759154,285.3892822265625,294.1499938964844,295.26190185546875,293.3863830566406,296.1575622558594,295.29498291015625,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621444089338,1.31312152262808e-08,0.0010621313704177,-0.0334416292607784,0.0,0.0,0.0,-0.0113225039094686,60.0,15.501631736755373,-0.0,-7.691815540056268e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.968053200282156e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0001049687198246,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.752967212582007e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001049685597536,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0004979224759154,285.3892822265625,294.1499938964844,295.26190185546875,293.3863830566406,296.1575622558594,295.29498291015625,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621444089338,1.31312152262808e-08,0.0010621313704177,-0.0334416292607784,0.0,0.0,0.0,-0.0113225039094686,60.0,15.501631736755373,-0.0,-7.691815540056268e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001004817167995,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001058124034898,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,7.81528142397292e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001058122434187,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0005019246018491,285.3813781738281,294.1499938964844,295.2451477050781,293.3826599121094,296.1404724121094,295.2757568359375,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706802131608,1.4129425629505477e-08,0.0010706661269068,-0.0360527411103248,0.0,0.0,0.0,-0.0118173556402325,60.0,15.566095352172852,-0.0,-7.815945934908086e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001004817167995,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001058124034898,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,7.81528142397292e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001058122434187,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0005019246018491,285.3813781738281,294.1499938964844,295.2451477050781,293.3826599121094,296.1404724121094,295.2757568359375,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706802131608,1.4129425629505477e-08,0.0010706661269068,-0.0360527411103248,0.0,0.0,0.0,-0.0118173556402325,60.0,15.566095352172852,-0.0,-7.815945934908086e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0001013900619,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001067689299816,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,7.885930244810879e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001067687771865,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.000506461947225,285.37359619140625,294.1499938964844,295.2286376953125,293.37890625,296.1231994628906,295.2566833496094,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803578188642,1.5261173658132066e-08,0.0010803425684571,-0.0390122830867767,0.0,0.0,0.0,-0.0123784067109227,60.0,15.646964073181152,-0.0,-7.957883241260788e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0001013900619,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001067689299816,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,7.885930244810879e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001067687771865,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.000506461947225,285.37359619140625,294.1499938964844,295.2286376953125,293.37890625,296.1231994628906,295.2566833496094,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803578188642,1.5261173658132066e-08,0.0010803425684571,-0.0390122830867767,0.0,0.0,0.0,-0.0123784067109227,60.0,15.646964073181152,-0.0,-7.957883241260788e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0001018751281662,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001072797313099,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,7.923657540231943e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0001072795712389,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0005088849575258,285.3697509765625,294.1499938964844,295.220458984375,293.37701416015625,296.1145324707031,295.24725341796875,285.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855279397219,1.586554887467173e-08,0.0010855121072381,-0.040592323988676,0.0,0.0,0.0,-0.0126780290156602,60.0,15.692832946777344,-0.0,-8.03420263650878e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0001023773729684,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001078086206689,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,7.962720701470971e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001078084605978,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0005113938241265,285.3659362792969,294.1499938964844,295.2123107910156,293.3751525878906,296.1058044433594,295.2378845214844,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908788535743,1.6491334520196688e-08,0.001090862439014,-0.0422280244529247,0.0,0.0,0.0,-0.0129882544279098,60.0,15.741806983947754,-0.0,-8.113608629400917e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001034019805956,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,0.0001088875796995,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,8.042412082431838e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001088874196284,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.000516511965543,285.3583679199219,294.1499938964844,295.1961669921875,293.3713684082031,296.0882263183594,295.21942138671875,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017944198101,1.7767975535321057e-08,0.0011017766082659,-0.0455639138817787,0.0,0.0,0.0,-0.0136211290955543,60.0,15.84511947631836,-0.0,-8.276812479834916e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001034019805956,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,0.0001088875796995,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,8.042412082431838e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001088874196284,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.000516511965543,285.3583679199219,294.1499938964844,295.1961669921875,293.3713684082031,296.0882263183594,295.21942138671875,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017944198101,1.7767975535321057e-08,0.0011017766082659,-0.0455639138817787,0.0,0.0,0.0,-0.0136211290955543,60.0,15.84511947631836,-0.0,-8.276812479834916e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001044143136823,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001099536093533,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,8.121148857753724e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001099534565582,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0005215687560848,285.3509216308594,294.1499938964844,295.18017578125,293.3676147460937,296.0705261230469,295.20135498046875,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125802993774,1.9029336328912905e-08,0.0011125613236799,-0.0488584078848362,0.0,0.0,0.0,-0.0142464349046349,60.0,15.95136547088623,-0.0,-8.43965608510189e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001044143136823,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001099536093533,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,8.121148857753724e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001099534565582,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0005215687560848,285.3509216308594,294.1499938964844,295.18017578125,293.3676147460937,296.0705261230469,295.20135498046875,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125802993774,1.9029336328912905e-08,0.0011125613236799,-0.0488584078848362,0.0,0.0,0.0,-0.0142464349046349,60.0,15.95136547088623,-0.0,-8.43965608510189e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001053398518706,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0001109282457036,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,8.19313499960117e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001109280929085,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0005261920159682,285.3435974121094,294.1499938964844,295.164306640625,293.36383056640625,296.0527038574219,295.1837463378906,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224418412894,2.0182563176263105e-08,0.0011224217014387,-0.0518691018223762,0.0,0.0,0.0,-0.0148181347176432,60.0,16.052488327026367,-0.0,-8.589925926116848e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001053398518706,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0001109282457036,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,8.19313499960117e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001109280929085,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0005261920159682,285.3435974121094,294.1499938964844,295.164306640625,293.36383056640625,296.0527038574219,295.1837463378906,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224418412894,2.0182563176263105e-08,0.0011224217014387,-0.0518691018223762,0.0,0.0,0.0,-0.0148181347176432,60.0,16.052488327026367,-0.0,-8.589925926116848e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.000106090286863,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001117184801842,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,8.251502003986388e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.000111718334665,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,0.000529940589331,285.33642578125,294.1499938964844,295.1485595703125,293.3600769042969,296.0348205566406,295.1666259765625,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304409708827,2.1117598336672927e-08,0.0011304198997095,-0.0543091595172882,0.0,0.0,0.0,-0.0152816865593194,60.0,16.137693405151367,-0.0,-8.712736132565625e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.000106090286863,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001117184801842,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,8.251502003986388e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.000111718334665,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,0.000529940589331,285.33642578125,294.1499938964844,295.1485595703125,293.3600769042969,296.0348205566406,295.1666259765625,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304409708827,2.1117598336672927e-08,0.0011304198997095,-0.0543091595172882,0.0,0.0,0.0,-0.0152816865593194,60.0,16.137693405151367,-0.0,-8.712736132565625e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001064019597833,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001120466913562,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,8.275743311969563e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0001120465385611,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.0005314974696375,285.3328857421875,294.1499938964844,295.14068603515625,293.35821533203125,296.0258483886719,295.1582336425781,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337689356878,2.150594013983209e-08,0.0011337473988533,-0.0553222857415676,0.0,0.0,0.0,-0.0154742384329438,60.0,16.17366600036621,-0.0,-8.763996817151566e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001066467812051,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001123045003623,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,8.294784493045881e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,0.0001123043475672,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0005327204708009,285.3293762207031,294.1499938964844,295.1328430175781,293.3563232421875,296.0168762207031,295.14990234375,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363748926669,2.1810970807223384e-08,0.0011363531230017,-0.0561179630458354,0.0,0.0,0.0,-0.0156254414469003,60.0,16.20353889465332,-0.0,-8.80436701322651e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001069153804564,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001125873386627,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,8.315675222547725e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0001125871931435,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.000534062157385,285.32257080078125,294.1499938964844,295.1171569824219,293.35260009765625,295.9989013671875,295.1335754394531,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392320739105,2.2145574263277013e-08,0.0011392099549993,-0.0569906532764434,0.0,0.0,0.0,-0.0157912969589233,60.0,16.234766006469727,-0.0,-8.848757460100387e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001069153804564,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001125873386627,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,8.315675222547725e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0001125871931435,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.000534062157385,285.32257080078125,294.1499938964844,295.1171569824219,293.35260009765625,295.9989013671875,295.1335754394531,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392320739105,2.2145574263277013e-08,0.0011392099549993,-0.0569906532764434,0.0,0.0,0.0,-0.0157912969589233,60.0,16.234766006469727,-0.0,-8.848757460100387e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,0.0001066915283445,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001123516121879,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,8.298263855976984e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001123514593928,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0005329439882189,285.31591796875,294.1499938964844,295.1015014648437,293.3489074707031,295.9810485839844,295.11767578125,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368517298251,2.1866524591018788e-08,0.0011368299601599,-0.0562628582119941,0.0,0.0,0.0,-0.0156529918313026,60.0,16.215578079223633,-0.0,-8.811728946511722e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
