time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,0.0001066915283445,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001123516121879,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,8.298263855976984e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001123514593928,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0005329439882189,285.31591796875,294.1499938964844,295.1015014648437,293.3489074707031,295.9810485839844,295.11767578125,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368517298251,2.1866524591018788e-08,0.0011368299601599,-0.0562628582119941,0.0,0.0,0.0,-0.0156529918313026,60.0,16.215578079223633,-0.0,-8.811728946511722e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001058849229593,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.00011150220962,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,8.235527639044449e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0001115020713768,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0005289149121381,285.3095703125,294.1499938964844,295.0858459472656,293.3452453613281,295.9633483886719,295.102294921875,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282578343525,2.0861289584672704e-08,0.0011282368795946,-0.0536403842270374,0.0,0.0,0.0,-0.0151546671986579,60.0,16.12961769104004,-0.0,-8.67898393153155e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001058849229593,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.00011150220962,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,8.235527639044449e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0001115020713768,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0005289149121381,285.3095703125,294.1499938964844,295.0858459472656,293.3452453613281,295.9633483886719,295.102294921875,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282578343525,2.0861289584672704e-08,0.0011282368795946,-0.0536403842270374,0.0,0.0,0.0,-0.0151546671986579,60.0,16.12961769104004,-0.0,-8.67898393153155e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0001053345258696,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0001109226141124,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,8.192718814825639e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0001109224758693,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0005261655896902,285.3060607910156,294.1499938964844,295.0770568847656,293.3432006835937,295.9535217285156,295.09381103515625,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223921319469,2.017537603649089e-08,0.0011223719920963,-0.0518503338098526,0.0,0.0,0.0,-0.0148146310821175,60.0,16.064226150512695,-0.0,-8.58898374644923e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0001048687845468,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0001104321563616,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,8.156493277056143e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001104320181184,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0005238391458988,285.3034362792969,294.1499938964844,295.07012939453125,293.34161376953125,295.9458923339844,295.0872497558594,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174267856404,1.959495676828737e-08,0.001117407111451,-0.0503352135419845,0.0,0.0,0.0,-0.0145268831402063,60.0,16.00096321105957,-0.0,-8.513191573911173e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0001043338270392,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0001098688226193,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,8.114885713439435e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0001098686843761,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0005211669486016,285.3004455566406,294.1499938964844,295.062255859375,293.3398132324219,295.93719482421875,295.0798034667969,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117296526208,1.8928304257315176e-08,0.0011117106769233,-0.0485945679247379,0.0,0.0,0.0,-0.0141964154317975,60.0,15.928648948669434,-0.0,-8.426552966511738e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0001037664842442,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.0001092713791877,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,8.070758485700935e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001092712482204,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0005183329922147,285.2975158691406,294.1499938964844,295.0543518066406,293.3380126953125,295.9285888671875,295.0724182128906,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056771036237,1.8221292918951804e-08,0.0011056589428335,-0.0467480793595314,0.0,0.0,0.0,-0.013845887966454,60.0,15.849390029907228,-0.0,-8.335153012239972e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001026094032567,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001080529109458,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.9807621659711e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0001080527799786,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0005125531461089,285.2918395996094,294.1499938964844,295.0384826660156,293.3344421386719,295.9114990234375,295.057861328125,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933487210422,1.6779386768916993e-08,0.0010933319572359,-0.0429808273911476,0.0,0.0,0.0,-0.0131310867145657,60.0,15.680590629577637,-0.0,-8.15029039813453e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001026094032567,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001080529109458,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.9807621659711e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0001080527799786,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0005125531461089,285.2918395996094,294.1499938964844,295.0384826660156,293.3344421386719,295.9114990234375,295.057861328125,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933487210422,1.6779386768916993e-08,0.0010933319572359,-0.0429808273911476,0.0,0.0,0.0,-0.0131310867145657,60.0,15.680590629577637,-0.0,-8.15029039813453e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001014723238768,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0001068554993253,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,7.89232217357494e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.000106855368358,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.000506873242557,285.2864685058594,294.1499938964844,295.0224914550781,293.3309326171875,295.8946838378906,295.0435485839844,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812308173626,1.536242599797788e-08,0.0010812154505401,-0.0392770022153854,0.0,0.0,0.0,-0.0124286375939846,60.0,15.50649356842041,-0.0,-7.970643167709569e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001014723238768,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0001068554993253,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,7.89232217357494e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.000106855368358,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.000506873242557,285.2864685058594,294.1499938964844,295.0224914550781,293.3309326171875,295.8946838378906,295.0435485839844,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812308173626,1.536242599797788e-08,0.0010812154505401,-0.0392770022153854,0.0,0.0,0.0,-0.0124286375939846,60.0,15.50649356842041,-0.0,-7.970643167709569e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001004044315777,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001057309491443,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,7.809262751834467e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.000105730825453,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0005015389760956,285.2812805175781,294.1499938964844,295.0063781738281,293.32745361328125,295.8780517578125,295.02935791015625,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698518017306,1.4031706463413233e-08,0.001069837831892,-0.0357971526682376,0.0,0.0,0.0,-0.0117689492180943,60.0,15.33608341217041,-0.0,-7.8037501793915e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001004044315777,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001057309491443,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,7.809262751834467e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.000105730825453,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0005015389760956,285.2812805175781,294.1499938964844,295.0063781738281,293.32745361328125,295.8780517578125,295.02935791015625,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698518017306,1.4031706463413233e-08,0.001069837831892,-0.0357971526682376,0.0,0.0,0.0,-0.0117689492180943,60.0,15.33608341217041,-0.0,-7.8037501793915e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,9.943655459210277e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0001047117257257,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,7.73398278397508e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0001047116020345,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0004967042477801,285.2763061523437,294.1499938964844,294.99005126953125,293.3240661621094,295.8615417480469,295.0152587890625,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595381027087,1.2825631223734037e-08,0.0010595252970233,-0.0326421409845352,0.0,0.0,0.0,-0.0111710485070943,60.0,15.173962593078612,-0.0,-7.654012534885626e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,9.943655459210277e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0001047117257257,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,7.73398278397508e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0001047116020345,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0004967042477801,285.2763061523437,294.1499938964844,294.99005126953125,293.3240661621094,295.8615417480469,295.0152587890625,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595381027087,1.2825631223734037e-08,0.0010595252970233,-0.0326421409845352,0.0,0.0,0.0,-0.0111710485070943,60.0,15.173962593078612,-0.0,-7.654012534885626e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.897803101921454e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0001042288786265,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,7.69831967772916e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001042287549353,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0004944138927385,285.2738647460937,294.1499938964844,294.9818115234375,293.3223571777344,295.85333251953125,295.0082092285156,285.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546528501436,1.2254266046340945e-08,0.0010546406265348,-0.0311471428722143,0.0,0.0,0.0,-0.0108878035098314,60.0,15.095386505126951,-0.0,-7.583582117831612e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.85880906227976e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001038182454067,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,7.667990576010197e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0001038181289914,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0004924660315737,285.27154541015625,294.1499938964844,294.9735412597656,293.3207092285156,295.8451843261719,295.0011291503906,285.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504958918318,1.1768355179242462e-08,0.0010504841338843,-0.0298755839467048,0.0,0.0,0.0,-0.0106469094753265,60.0,15.02450466156006,-0.0,-7.523941292220115e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,9.78646130533889e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001030563871609,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,7.611719775013626e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001030562707455,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0004888521507382,285.2669982910156,294.1499938964844,294.956787109375,293.3174133300781,295.8289489746094,294.9869384765625,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427869856357,1.0866835431500022e-08,0.0010427761590108,-0.0275160558521747,0.0,0.0,0.0,-0.0101999910548329,60.0,14.889951705932615,-0.0,-7.413910907416722e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,9.78646130533889e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001030563871609,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,7.611719775013626e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001030562707455,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0004888521507382,285.2669982910156,294.1499938964844,294.956787109375,293.3174133300781,295.8289489746094,294.9869384765625,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427869856357,1.0866835431500022e-08,0.0010427761590108,-0.0275160558521747,0.0,0.0,0.0,-0.0101999910548329,60.0,14.889951705932615,-0.0,-7.413910907416722e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.725993004394697e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001024196171783,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,7.564687984995544e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.000102419500763,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0004858316679019,285.2626342773437,294.1499938964844,294.9397888183594,293.3141784667969,295.81280517578125,294.9725952148437,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363431647419,1.0113332393757446e-08,0.0010363331530243,-0.0255435779690742,0.0,0.0,0.0,-0.0098264478147029,60.0,14.770553588867188,-0.0,-7.322567086021081e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.725993004394697e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001024196171783,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,7.564687984995544e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.000102419500763,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0004858316679019,285.2626342773437,294.1499938964844,294.9397888183594,293.3141784667969,295.81280517578125,294.9725952148437,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363431647419,1.0113332393757446e-08,0.0010363331530243,-0.0255435779690742,0.0,0.0,0.0,-0.0098264478147029,60.0,14.770553588867188,-0.0,-7.322567086021081e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.67655869317241e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0001018990515149,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,7.526238914579153e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0001018989350995,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0004833623534068,285.25848388671875,294.1499938964844,294.9225158691406,293.3110046386719,295.7967224121094,294.9580383300781,285.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031075255014,9.497322039919709e-09,0.0010310657089576,-0.0239308048039674,0.0,0.0,0.0,-0.0095210652798414,60.0,14.665668487548828,-0.0,-7.248311106877736e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.67655869317241e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0001018990515149,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,7.526238914579153e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0001018989350995,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0004833623534068,285.25848388671875,294.1499938964844,294.9225158691406,293.3110046386719,295.7967224121094,294.9580383300781,285.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031075255014,9.497322039919709e-09,0.0010310657089576,-0.0239308048039674,0.0,0.0,0.0,-0.0095210652798414,60.0,14.665668487548828,-0.0,-7.248311106877736e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.649030107539148e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0001016091628116,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,7.504827954107895e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.0001016090463963,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004819872847292,285.2558898925781,294.1499938964844,294.9112854003906,293.3090209960937,295.78643798828125,294.9486083984375,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281421709805,9.154284441592608e-09,0.0010281329741701,-0.0230326168239116,0.0,0.0,0.0,-0.0093510104343295,60.0,14.604320526123049,-0.0,-7.207124497199402e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,9.637112088967116e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001014836525428,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,7.495557656511664e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0001014835434034,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0004813919658772,285.2544860839844,294.1499938964844,294.9049072265625,293.30792236328125,295.7806396484375,294.94317626953125,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268711484968,9.005762358071934e-09,0.001026862184517,-0.0226437207311391,0.0,0.0,0.0,-0.0092773772776126,60.0,14.574223518371582,-0.0,-7.189328243839554e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.61901605478488e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001012930952128,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,7.481483044102788e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001012929860735,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0004804880591109,285.25250244140625,294.1499938964844,294.89599609375,293.306396484375,295.7726135253906,294.93572998046875,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024943194352,8.780262739094269e-09,0.0010249344632029,-0.0220532435923814,0.0,0.0,0.0,-0.009165589697659,60.0,14.53094482421875,-0.0,-7.162350357248215e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.604194929124787e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0001011370186461,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,7.469955016858876e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001011369095067,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0004797477158717,285.25054931640625,294.1499938964844,294.8869934082031,293.3049011230469,295.7645874023437,294.9282531738281,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233615757897,8.595557154933431e-09,0.0010233529610559,-0.0215695705264806,0.0,0.0,0.0,-0.009074012748897,60.0,14.489761352539062,-0.0,-7.140291558016544e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.583176142768934e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001009156840154,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.453607395291328e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001009155748761,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004786978242918,285.246826171875,294.1499938964844,294.8686828613281,293.3019714355469,295.74853515625,294.9126281738281,285.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211198823526,8.333610246324952e-09,0.0010211116168648,-0.0208836048841476,0.0,0.0,0.0,-0.0089441472664475,60.0,14.422148704528809,-0.0,-7.109065336408096e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.583176142768934e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001009156840154,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.453607395291328e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001009155748761,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004786978242918,285.246826171875,294.1499938964844,294.8686828613281,293.3019714355469,295.74853515625,294.9126281738281,285.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211198823526,8.333610246324952e-09,0.0010211116168648,-0.0208836048841476,0.0,0.0,0.0,-0.0089441472664475,60.0,14.422148704528809,-0.0,-7.109065336408096e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.56968797254376e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.0001007736354949,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,7.443115464411676e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001007735336315,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0004780240706168,285.2432861328125,294.1499938964844,294.8500061035156,293.2991027832031,295.7323608398437,294.8957214355469,285.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196823859587,8.165486065081495e-09,0.0010196742368862,-0.0204433184117078,0.0,0.0,0.0,-0.0088608022779226,60.0,14.36574935913086,-0.0,-7.089060005682768e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.56968797254376e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.0001007736354949,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,7.443115464411676e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001007735336315,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0004780240706168,285.2432861328125,294.1499938964844,294.8500061035156,293.2991027832031,295.7323608398437,294.8957214355469,285.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196823859587,8.165486065081495e-09,0.0010196742368862,-0.0204433184117078,0.0,0.0,0.0,-0.0088608022779226,60.0,14.36574935913086,-0.0,-7.089060005682768e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,9.561044134898113e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0001006826132652,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,7.43639247957617e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001006825041258,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0004775923152919,285.2398376464844,294.1499938964844,294.8268127441406,293.29351806640625,295.71612548828125,294.8777770996094,285.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187610751017,8.057724265597699e-09,0.0010187530424445,-0.0201611053198575,0.0,0.0,0.0,-0.0088073816150426,60.0,14.315024375915527,-0.0,-7.076251762327956e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,9.561044134898113e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0001006826132652,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,7.43639247957617e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001006825041258,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0004775923152919,285.2398376464844,294.1499938964844,294.8268127441406,293.29351806640625,295.71612548828125,294.8777770996094,285.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187610751017,8.057724265597699e-09,0.0010187530424445,-0.0201611053198575,0.0,0.0,0.0,-0.0088073816150426,60.0,14.315024375915527,-0.0,-7.076251762327956e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.559308819007128e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001006643360597,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,7.43504278943874e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001006642341963,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004775056731887,285.23651123046875,294.1499938964844,294.7954406738281,293.2826538085937,295.69970703125,294.8571472167969,285.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185745777562,8.036044718551238e-09,0.001018566545099,-0.0201043281704187,0.0,0.0,0.0,-0.0087966276332736,60.0,14.267120361328123,-0.0,-7.073676044910826e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.559308819007128e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001006643360597,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,7.43504278943874e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001006642341963,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004775056731887,285.23651123046875,294.1499938964844,294.7954406738281,293.2826538085937,295.69970703125,294.8571472167969,285.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185745777562,8.036044718551238e-09,0.001018566545099,-0.0201043281704187,0.0,0.0,0.0,-0.0087966276332736,60.0,14.267120361328123,-0.0,-7.073676044910826e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,9.560246689943595e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001006742095341,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,7.43577184039168e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001006741076707,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0004775525303557,285.2348937988281,294.1499938964844,294.7768859863281,293.2753601074219,295.6913452148437,294.845458984375,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186745785176,8.047697619417704e-09,0.0010186665458604,-0.0201348476111888,0.0,0.0,0.0,-0.0088024074211716,60.0,14.243311882019045,-0.0,-7.075060892702822e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,9.561714250594378e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0001006896636681,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,7.436912710545585e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001006895545287,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004776258138008,285.2333068847656,294.1499938964844,294.7565002441406,293.2668762207031,295.6828918457031,294.8324584960937,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188308078795,8.065947021407283e-09,0.001018822658807,-0.0201826393604278,0.0,0.0,0.0,-0.0088114542886614,60.0,14.218720436096191,-0.0,-7.077228758589629e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.56416697590612e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001007154860417,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.438820466632023e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0001007153841783,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.000477748340927,285.2302551269531,294.1499938964844,294.71063232421875,293.2465209960937,295.6655578613281,294.8020935058594,285.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096445291982945e-09,0.001019082730636,-0.0202625133097171,0.0,0.0,0.0,-0.00882657058537,60.0,14.165138244628906,-0.0,-7.080852526542003e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.56416697590612e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001007154860417,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.438820466632023e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0001007153841783,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.000477748340927,285.2302551269531,294.1499938964844,294.71063232421875,293.2465209960937,295.6655578613281,294.8020935058594,285.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096445291982945e-09,0.001019082730636,-0.0202625133097171,0.0,0.0,0.0,-0.00882657058537,60.0,14.165138244628906,-0.0,-7.080852526542003e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
