time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,9.563857020111756e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001007122191367,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,7.438578904839233e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0001007121245493,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0004777329158969,285.22735595703125,294.1499938964844,294.6584777832031,293.22198486328125,295.64764404296875,294.7659912109375,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190573520958,8.092526648795229e-09,0.0010190493194386,-0.0202522501349449,0.0,0.0,0.0,-0.0088246278464794,60.0,14.103057861328123,-0.0,-7.08038712105008e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,9.563857020111756e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001007122191367,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,7.438578904839233e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0001007121245493,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0004777329158969,285.22735595703125,294.1499938964844,294.6584777832031,293.22198486328125,295.64764404296875,294.7659912109375,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190573520958,8.092526648795229e-09,0.0010190493194386,-0.0202522501349449,0.0,0.0,0.0,-0.0088246278464794,60.0,14.103057861328123,-0.0,-7.08038712105008e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,9.5562580099795e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001006321981549,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,7.432668644469231e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001006321035674,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004773533437401,285.224609375,294.1499938964844,294.6006774902344,293.193603515625,295.6289367675781,294.72381591796875,285.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997789985836334e-09,0.0010182403493672,-0.0200041439384222,0.0,0.0,0.0,-0.0087776677682995,60.0,14.027389526367188,-0.0,-7.069132834658376e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,9.5562580099795e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001006321981549,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,7.432668644469231e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001006321035674,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004773533437401,285.224609375,294.1499938964844,294.6006774902344,293.193603515625,295.6289367675781,294.72381591796875,285.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997789985836334e-09,0.0010182403493672,-0.0200041439384222,0.0,0.0,0.0,-0.0087776677682995,60.0,14.027389526367188,-0.0,-7.069132834658376e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.544380009174348e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0001005071171675,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,7.423429633490741e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001005070153041,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0004767600330524,285.22271728515625,294.1499938964844,294.5558776855469,293.17095947265625,295.61505126953125,294.6906433105469,285.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016985042952,7.849754624089655e-09,0.0010169771267101,-0.0196164436638355,0.0,0.0,0.0,-0.008704294450581,60.0,13.963156700134276,-0.0,-7.051565376059443e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,9.537580626783893e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001004355144686,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,7.418140739900991e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0001004354126052,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0004764203913509,285.2220153808594,294.1499938964844,294.5378112792969,293.1617126464844,295.60943603515625,294.6771240234375,285.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162595426663,7.765019738315004e-09,0.0010162517428398,-0.0193945243954658,0.0,0.0,0.0,-0.0086622834205627,60.0,13.934330940246582,-0.0,-7.041520433404004e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.52504633460194e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001003035140456,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,7.408391684293747e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001003034194582,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0004757942806463,285.22076416015625,294.1499938964844,294.50469970703125,293.14459228515625,295.5994873046875,294.6526794433594,285.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149278677999,7.608822016891281e-09,0.0010149201843887,-0.0189854335039854,0.0,0.0,0.0,-0.0085848700255155,60.0,13.882768630981444,-0.0,-7.023020742735754e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.50900575844571e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0001001346026896,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,7.395915599772707e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0001001345081022,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.00047499302309,285.21954345703125,294.1499938964844,294.4705505371094,293.1267395019531,295.58935546875,294.6275329589844,285.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132170282304,7.408937463537768e-09,0.0010132095776498,-0.0184619147330522,0.0,0.0,0.0,-0.008485771715641,60.0,13.826786041259766,-0.0,-6.999383117545221e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,9.465720359003171e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.967878577299416e-05,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.362249016296118e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.967869118554518e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0004728308704216,285.2172241210937,294.1499938964844,294.3995056152344,293.0889892578125,295.5682373046875,294.5760192871094,285.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086020920425,6.869573354606473e-09,0.0010085952235385,-0.0170491896569728,0.0,0.0,0.0,-0.0082183741033077,60.0,13.69485569000244,-0.0,-6.935799490292993e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,9.465720359003171e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.967878577299416e-05,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.362249016296118e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.967869118554518e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0004728308704216,285.2172241210937,294.1499938964844,294.3995056152344,293.0889892578125,295.5682373046875,294.5760192871094,285.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086020920425,6.869573354606473e-09,0.0010085952235385,-0.0170491896569728,0.0,0.0,0.0,-0.0082183741033077,60.0,13.69485569000244,-0.0,-6.935799490292993e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,9.405870514456184e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,9.904853504849598e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.315698894672096e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,9.9048440461047e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0004698412667494,285.215087890625,294.1499938964844,294.3253173828125,293.04888916015625,295.5463256835937,294.525390625,285.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002227072604,6.123831219895237e-09,0.0010022209025919,-0.015095742419362,0.0,0.0,0.0,-0.0078486902639269,60.0,13.541645050048828,-0.0,-6.848362943401298e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,9.405870514456184e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,9.904853504849598e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.315698894672096e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,9.9048440461047e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0004698412667494,285.215087890625,294.1499938964844,294.3253173828125,293.04888916015625,295.5463256835937,294.525390625,285.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002227072604,6.123831219895237e-09,0.0010022209025919,-0.015095742419362,0.0,0.0,0.0,-0.0078486902639269,60.0,13.541645050048828,-0.0,-6.848362943401298e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.32764305616729e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,9.822475112741812e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,7.254854426719248e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,9.822466381592676e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0004659336700569,285.2130126953125,294.1499938964844,294.24859619140625,293.0067749023437,295.52392578125,294.4766845703125,285.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938878938555,5.1491153563176795e-09,0.0009938827715814,-0.0125422580167651,0.0,0.0,0.0,-0.0073654642328619,60.0,13.36786651611328,-0.0,-6.734916269124369e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.32764305616729e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,9.822475112741812e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,7.254854426719248e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,9.822466381592676e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0004659336700569,285.2130126953125,294.1499938964844,294.24859619140625,293.0067749023437,295.52392578125,294.4766845703125,285.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938878938555,5.1491153563176795e-09,0.0009938827715814,-0.0125422580167651,0.0,0.0,0.0,-0.0073654642328619,60.0,13.36786651611328,-0.0,-6.734916269124369e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.2537266027648e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.744638373376802e-05,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,7.19736417522654e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.744628914631905e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0004622414417099,285.2110900878906,294.1499938964844,294.1700134277344,292.9630432128906,295.5008239746094,294.4320373535156,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228135175310399e-09,0.0009860071586444,-0.0101293213665485,0.0,0.0,0.0,-0.0069088931195437,60.0,13.181822776794434,-0.0,-6.628592785773435e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.2537266027648e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.744638373376802e-05,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,7.19736417522654e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.744628914631905e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0004622414417099,285.2110900878906,294.1499938964844,294.1700134277344,292.9630432128906,295.5008239746094,294.4320373535156,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228135175310399e-09,0.0009860071586444,-0.0101293213665485,0.0,0.0,0.0,-0.0069088931195437,60.0,13.181822776794434,-0.0,-6.628592785773435e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.219459752785042e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.70855326158926e-05,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.170711614890024e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,9.70854380284436e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004605297581292,285.2101745605469,294.1499938964844,294.13018798828125,292.9407043457031,295.4889221191406,294.41162109375,285.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823597501963,3.801174486284253e-09,0.0009823559084907,-0.009010637179017,0.0,0.0,0.0,-0.0066972291097044,60.0,13.088393211364746,-0.0,-6.579588784916268e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.187157411361112e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.674536704551429e-05,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,7.145587005652487e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.674527973402292e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0004589161544572,285.20928955078125,294.1499938964844,294.09014892578125,292.9180908203125,295.4768371582031,294.3925476074219,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789171162992,3.3986882197467594e-09,0.0009789137402549,-0.0079560484737157,0.0,0.0,0.0,-0.0064976965077221,60.0,12.996150016784668,-0.0,-6.533560537036466e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.129864338319749e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.614203736418858e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,7.101025403244421e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.61419500526972e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0004560542874969,285.2076416015625,294.1499938964844,294.0096435546875,292.8722839355469,295.4520568847656,294.3585510253906,285.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728119475767,2.684827471455264e-09,0.0009728092700242,-0.0060855373740196,0.0,0.0,0.0,-0.0061438037082552,60.0,12.817235946655272,-0.0,-6.452319212257862e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.129864338319749e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.614203736418858e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,7.101025403244421e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.61419500526972e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0004560542874969,285.2076416015625,294.1499938964844,294.0096435546875,292.8722839355469,295.4520568847656,294.3585510253906,285.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728119475767,2.684827471455264e-09,0.0009728092700242,-0.0060855373740196,0.0,0.0,0.0,-0.0061438037082552,60.0,12.817235946655272,-0.0,-6.452319212257862e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.084272460313514e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.566193330101667e-05,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,7.065565296215937e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.566184598952532e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0004537769127637,285.2061462402344,294.1499938964844,293.9291687011719,292.8260498046875,295.4264221191406,294.3307189941406,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679532377049,2.1167592123561008e-09,0.0009679511422291,-0.0045969979837536,0.0,0.0,0.0,-0.0058621852658689,60.0,12.649618148803713,-0.0,-6.388033568782704e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.084272460313514e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.566193330101667e-05,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,7.065565296215937e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.566184598952532e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0004537769127637,285.2061462402344,294.1499938964844,293.9291687011719,292.8260498046875,295.4264221191406,294.3307189941406,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679532377049,2.1167592123561008e-09,0.0009679511422291,-0.0045969979837536,0.0,0.0,0.0,-0.0058621852658689,60.0,12.649618148803713,-0.0,-6.388033568782704e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.050450898939744e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.53057751758024e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,7.039259071461856e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.530568786431104e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004520874645095,285.2047424316406,294.1499938964844,293.84930419921875,292.7797546386719,295.39990234375,294.3085327148437,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643482626415,1.6953334291969211e-09,0.0009643465746194,-0.0034926931839436,0.0,0.0,0.0,-0.0056532612070441,60.0,12.495131492614746,-0.0,-6.340550129380064e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.050450898939744e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.53057751758024e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,7.039259071461856e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.530568786431104e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004520874645095,285.2047424316406,294.1499938964844,293.84930419921875,292.7797546386719,295.39990234375,294.3085327148437,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643482626415,1.6953334291969211e-09,0.0009643465746194,-0.0034926931839436,0.0,0.0,0.0,-0.0056532612070441,60.0,12.495131492614746,-0.0,-6.340550129380064e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.031363879330456e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.51047768467106e-05,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.024413207545877e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.510469681117684e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0004511340521275,285.2037353515625,294.1499938964844,293.7862854003906,292.74298095703125,295.37811279296875,294.2943420410156,285.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623143123462,1.45750100877251e-09,0.0009623128571547,-0.002869470976293,0.0,0.0,0.0,-0.0055353576317429,60.0,12.381582260131836,-0.0,-6.31383088034454e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.027639316627756e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.506555943517014e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,7.02151664881967e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.50654793996364e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0004509480204433,285.2034912109375,294.1499938964844,293.7707214355469,292.7338256835937,295.3725891113281,294.29107666015625,285.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619172778911,1.411090355674105e-09,0.0009619158809073,-0.0027478546835482,0.0,0.0,0.0,-0.005512349307537,60.0,12.354360580444336,-0.0,-6.30862402317689e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.033093374455348e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.51229885686189e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,7.025758532108739e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.512290853308514e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0004512204614002,285.2019958496094,294.1499938964844,293.7320861816406,292.71112060546875,295.3563537597656,294.28369140625,285.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006058182916603,1.121762016609295e-09,0.0006058171275071,-0.0023433084134012,0.0,0.0,0.0,-0.0035914073232561,60.0,12.854330062866213,-0.0,-6.316245304560654e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.015018440550192e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.493264951743186e-05,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,7.011699926806614e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.49325694818981e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0004503175732679,285.1884765625,294.1499938964844,293.6940002441406,292.68865966796875,295.3428649902344,294.2767639160156,285.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008856744389049,1.178785069555488e-09,0.0008856732747517,-0.0022133677266538,0.0,0.0,0.0,-0.0050239306874573,60.0,12.291457176208496,-0.0,-6.290991905189004e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.003815648611635e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.481467714067549e-05,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,7.002986239967868e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.481459710514172e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004497579939197,285.1765441894531,294.1499938964844,293.61981201171875,292.6446838378906,295.3140869140625,294.2651062011719,285.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008847148274071,1.039408004110953e-09,0.0008847137796692,-0.0018479045247659,0.0,0.0,0.0,-0.0049560032784938,60.0,12.054505348205566,-0.0,-6.275361386087752e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.003815648611635e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.481467714067549e-05,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,7.002986239967868e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.481459710514172e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004497579939197,285.1765441894531,294.1499938964844,293.61981201171875,292.6446838378906,295.3140869140625,294.2651062011719,285.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008847148274071,1.039408004110953e-09,0.0008847137796692,-0.0018479045247659,0.0,0.0,0.0,-0.0049560032784938,60.0,12.054505348205566,-0.0,-6.275361386087752e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.003128070617095e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.480743756284936e-05,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,7.002451457083225e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.480735752731562e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004497236805036,285.1916809082031,294.1499938964844,293.5487670898437,292.6023254394531,295.2935791015625,294.25390625,285.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006621296051889,8.07944822156514e-10,0.0006621287902817,-0.0014619706198573,0.0,0.0,0.0,-0.0037323737051337,60.0,9.751168251037598,-0.0,-6.27440002176627e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.003128070617095e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.480743756284936e-05,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,7.002451457083225e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.480735752731562e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004497236805036,285.1916809082031,294.1499938964844,293.5487670898437,292.6023254394531,295.2935791015625,294.25390625,285.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006621296051889,8.07944822156514e-10,0.0006621287902817,-0.0014619706198573,0.0,0.0,0.0,-0.0037323737051337,60.0,9.751168251037598,-0.0,-6.27440002176627e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,4.073339368915185e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,4.2894298530882224e-05,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,3.1681611289968714e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,4.289426215109416e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0002034711942542,285.2063903808594,294.1499938964844,293.48150634765625,292.5619506835937,295.2608642578125,294.241455078125,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004996582283638,6.08594619144753e-10,0.0004996575880795,-0.0011003476101905,0.0,0.0,0.0,-0.0028044104110449,60.0,8.405981063842773,-0.0,-1.2843586638666693e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,4.073339368915185e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,4.2894298530882224e-05,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,3.1681611289968714e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,4.289426215109416e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0002034711942542,285.2063903808594,294.1499938964844,293.48150634765625,292.5619506835937,295.2608642578125,294.241455078125,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004996582283638,6.08594619144753e-10,0.0004996575880795,-0.0011003476101905,0.0,0.0,0.0,-0.0028044104110449,60.0,8.405981063842773,-0.0,-1.2843586638666693e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.03824475244619e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.517722355667502e-05,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,7.029763946775347e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.517714352114126e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.0004514778265729,285.308837890625,294.1499938964844,293.41864013671875,292.5240478515625,295.15875244140625,294.1409606933594,285.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0006946470239199,-1.1730458271408395e-10,-0.0006946469075046,-0.0003862512530758,0.0,0.0,0.0,0.0035063149407505,60.0,7.425118446350098,-0.0,-6.323432444332866e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.03824475244619e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.517722355667502e-05,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,7.029763946775347e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.517714352114126e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.0004514778265729,285.308837890625,294.1499938964844,293.41864013671875,292.5240478515625,295.15875244140625,294.1409606933594,285.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0006946470239199,-1.1730458271408395e-10,-0.0006946469075046,-0.0003862512530758,0.0,0.0,0.0,0.0035063149407505,60.0,7.425118446350098,-0.0,-6.323432444332866e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,2.5598374122637324e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,2.6956366127706133e-05,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,1.9909899492631663e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,2.695634429983329e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001278688432648,285.30322265625,294.1499938964844,293.3890686035156,292.5061340332031,295.1297607421875,294.1396789550781,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000259346619714,3.2771899083350315e-10,0.0002593462995719,-0.0006022325833328,0.0,0.0,0.0,-0.0014628757489845,60.0,6.845786094665527,-0.0,-5.072354092305886e-09,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,1.980359229492024e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,2.0854171452810988e-05,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,1.5402834833366796e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,2.0854153262916952e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,9.892277739709245e-05,285.30438232421875,294.1499938964844,293.3608093261719,292.4889831542969,295.1261291503906,294.14013671875,285.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002110124478349,2.6392366070382407e-10,0.0002110121859004,-0.0004828476521652,0.0,0.0,0.0,-0.0011885734274983,60.0,5.483906269073486,-0.0,-3.035796947159497e-09,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,1.1337344403727911e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,1.193878870253684e-05,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,8.817957677820232e-06,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,1.1938779607589822e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,5.6632230553077534e-05,285.3075256347656,294.1499938964844,293.30865478515625,292.4572448730469,295.1222229003906,294.1412353515625,285.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120803968457,1.5109508089139467e-10,0.0001208038156619,-0.0002764276869129,0.0,0.0,0.0,-0.0006804540753364,60.0,3.756162166595459,-0.0,-9.94964111100671e-10,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
