time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,1.1337344403727911e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,1.193878870253684e-05,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,8.817957677820232e-06,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,1.1938779607589822e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,5.6632230553077534e-05,285.3075256347656,294.1499938964844,293.30865478515625,292.4572448730469,295.1222229003906,294.1412353515625,285.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120803968457,1.5109508089139467e-10,0.0001208038156619,-0.0002764276869129,0.0,0.0,0.0,-0.0006804540753364,60.0,3.756162166595459,-0.0,-9.94964111100671e-10,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,5.814037649543025e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,6.1224714045238215e-06,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,4.522040853771614e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,6.122466402302962e-06,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,2.9042243113508448e-05,285.3086242675781,294.1499938964844,293.2628173828125,292.42919921875,295.1209716796875,294.14178466796875,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.195095193106681e-05,7.748487962366822e-11,6.195087917149067e-05,-0.0001417582243448,0.0,0.0,0.0,-0.0003489519003778,60.0,2.723013162612915,-0.0,-2.6166185884690647e-10,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,5.814037649543025e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,6.1224714045238215e-06,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,4.522040853771614e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,6.122466402302962e-06,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,2.9042243113508448e-05,285.3086242675781,294.1499938964844,293.2628173828125,292.42919921875,295.1209716796875,294.14178466796875,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.195095193106681e-05,7.748487962366822e-11,6.195087917149067e-05,-0.0001417582243448,0.0,0.0,0.0,-0.0003489519003778,60.0,2.723013162612915,-0.0,-2.6166185884690647e-10,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,2.5786293917917646e-06,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,2.7154253530170536e-06,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,2.0056058929185383e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,2.715423079280299e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,1.2880753274657764e-05,285.3084411621094,294.1499938964844,293.223876953125,292.40533447265625,295.1208190917969,294.1419372558594,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.747599683061708e-05,3.436556594849094e-11,2.747596226981841e-05,-6.287171709118411e-05,0.0,0.0,0.0,-0.0001547644205857,60.0,2.032524824142456,-0.0,-5.1470997602942597e-11,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,2.5786293917917646e-06,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,2.7154253530170536e-06,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,2.0056058929185383e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,2.715423079280299e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,1.2880753274657764e-05,285.3084411621094,294.1499938964844,293.223876953125,292.40533447265625,295.1208190917969,294.1419372558594,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.747599683061708e-05,3.436556594849094e-11,2.747596226981841e-05,-6.287171709118411e-05,0.0,0.0,0.0,-0.0001547644205857,60.0,2.032524824142456,-0.0,-5.1470997602942597e-11,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.0269039876220631e-06,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,1.0813811286425334e-06,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,7.987051731106476e-07,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,1.0813803328346694e-06,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,5.129584678797983e-06,285.3077087402344,294.1499938964844,293.1958312988281,292.3880615234375,295.1210327148437,294.1418151855469,285.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0942374501610176e-05,1.3686073108143404e-11,1.0942360859189648e-05,-2.503851283108816e-05,0.0,0.0,0.0,-6.163520447444171e-05,60.0,1.6505286693572998,-0.0,-8.16289917604518e-12,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,8.732238256925484e-07,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,9.195482562063262e-07,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,6.7917585511168e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,9.19547517241881e-07,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,4.361922037787736e-06,285.30743408203125,294.1499938964844,293.1925048828125,292.3860168457031,295.1211242675781,294.1417541503906,285.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.30482565308921e-06,1.1637889436866278e-11,9.304813829658087e-06,-2.129143467755057e-05,0.0,0.0,0.0,-5.241135659161955e-05,60.0,1.6030292510986328,-0.0,-5.9024985420153e-12,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,4.355435123670759e-07,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,4.586490547353606e-07,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,3.3875693361551384e-07,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,4.586486568314285e-07,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,2.175624103983864e-06,285.3074645996094,294.1499938964844,293.1798400878906,292.3782043457031,295.1211242675781,294.1417541503906,285.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.640643965103664e-06,5.804346153021056e-12,4.640638053388102e-06,-1.061903913068818e-05,0.0,0.0,0.0,-2.6139445253647864e-05,60.0,1.455729842185974,-0.0,-1.4684116552907134e-12,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,1.851105508876572e-07,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,1.9493063518893905e-07,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.4397524239484485e-07,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,1.949304788695372e-07,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,9.246630270354216e-07,285.3074645996094,294.1499938964844,293.1693115234375,292.3717041015625,295.1211242675781,294.1417541503906,285.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.972441850739415e-06,2.467006850540021e-12,1.972439349628985e-06,-4.513398835115368e-06,0.0,0.0,0.0,-1.1110198101960124e-05,60.0,1.340468406677246,-0.0,-2.6524491153825935e-13,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,8.64878213491238e-09,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,9.10759911931791e-09,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,6.726847967541971e-09,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,9.107592013890551e-09,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,4.320234125998469e-08,285.3074645996094,294.1499938964844,293.1549377441406,292.3628234863281,295.1211242675781,294.1417541503906,285.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.209291107481477e-08,1.152201841965808e-13,9.209279738797704e-08,-2.1077227074783885e-07,0.0,0.0,0.0,-5.187466740608215e-07,60.0,1.1725151538848877,-0.0,-5.7902145246855445e-16,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,8.64878213491238e-09,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,9.10759911931791e-09,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,6.726847967541971e-09,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,9.107592013890551e-09,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,4.320234125998469e-08,285.3074645996094,294.1499938964844,293.1549377441406,292.3628234863281,295.1211242675781,294.1417541503906,285.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.209291107481477e-08,1.152201841965808e-13,9.209279738797704e-08,-2.1077227074783885e-07,0.0,0.0,0.0,-5.187466740608215e-07,60.0,1.1725151538848877,-0.0,-5.7902145246855445e-16,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-1.672447513811903e-09,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-1.761170653757915e-09,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.300795915426533e-09,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-1.761169210467983e-09,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-8.35419911027202e-09,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7709904653884223e-08,-2.215860043467289e-14,-1.770988333760215e-08,4.0596255246327935e-08,0.0,0.0,0.0,9.976793080568316e-08,60.0,1.0586059093475342,-0.0,-2.1651586536834733e-17,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-1.672447513811903e-09,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-1.761170653757915e-09,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.300795915426533e-09,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-1.761169210467983e-09,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-8.35419911027202e-09,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7709904653884223e-08,-2.215860043467289e-14,-1.770988333760215e-08,4.0596255246327935e-08,0.0,0.0,0.0,9.976793080568316e-08,60.0,1.0586059093475342,-0.0,-2.1651586536834733e-17,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.031395607282604e-10,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.139160931724504e-10,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.5799785091363816e-10,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.1391592663899667e-10,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.0147215290245981e-09,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.198945914244632e-09,2.729111568691386e-15,2.198943027664768e-09,-5.009709092007597e-09,0.0,0.0,0.0,-1.2383679859340193e-08,60.0,0.9691801071166992,-0.0,-3.1942858898745207e-19,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.031395607282604e-10,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.139160931724504e-10,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.5799785091363816e-10,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.1391592663899667e-10,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.0147215290245981e-09,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.198945914244632e-09,2.729111568691386e-15,2.198943027664768e-09,-5.009709092007597e-09,0.0,0.0,0.0,-1.2383679859340193e-08,60.0,0.9691801071166992,-0.0,-3.1942858898745207e-19,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-1.7141500024964174e-11,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-1.8050854214135548e-11,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.3332311817049192e-11,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-1.805084033634774e-11,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-8.562511116805283e-11,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.878428246282482e-10,-2.144812095109812e-16,-1.8784261646143108e-10,4.2682393730508734e-10,0.0,0.0,0.0,1.0622898116707802e-09,60.0,0.8932862281799316,-0.0,-2.2744813243340842e-21,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-1.7141500024964174e-11,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-1.8050854214135548e-11,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.3332311817049192e-11,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-1.805084033634774e-11,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-8.562511116805283e-11,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.878428246282482e-10,-2.144812095109812e-16,-1.8784261646143108e-10,4.2682393730508734e-10,0.0,0.0,0.0,1.0622898116707802e-09,60.0,0.8932862281799316,-0.0,-2.2744813243340842e-21,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-6.396082014720195e-12,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-6.735393492940389e-12,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-4.974743273572502e-12,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-6.735387855089092e-12,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-3.194966860520232e-11,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,6.537164559672348e-11,-9.566566130324419e-17,-6.537154845220883e-11,1.5236380213057288e-10,0.0,0.0,0.0,3.7834979593753815e-10,60.0,0.8596253991127014,-0.0,-3.1667428858371985e-22,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-2.5584328492561648e-12,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-2.694157397176156e-12,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.9898973961651745e-12,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-2.694155228771811e-12,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-1.2779867442080928e-11,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.908507462651144e-11,-1.6369472534144665e-17,-2.908505901400016e-11,6.47424683308806e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,0.8278782963752747,-0.0,-5.066788592095969e-23,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-2.558432795046056e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-2.6941572887559384e-13,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.9898973690601202e-13,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-2.6941551203515934e-13,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.754243281268305e-13,-1.3712019158697605e-17,-3.754106129693485e-13,1.902361731684344e-12,0.0,0.0,0.0,0.0,60.0,0.7678648829460144,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-2.558432795046056e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-2.6941572887559384e-13,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.9898973690601202e-13,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-2.6941551203515934e-13,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.754243281268305e-13,-1.3712019158697605e-17,-3.754106129693485e-13,1.902361731684344e-12,0.0,0.0,0.0,0.0,60.0,0.7678648829460144,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093606525043773e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.7142346501350403,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093606525043773e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.7142346501350403,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093606525043773e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.6660069823265076,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093606525043773e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.6660069823265076,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475193064209329e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.6241211891174316,-0.0,-5.066840282206783e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475193064209329e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.6223760843276978,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475191409848105e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.6025712490081787,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.224424637542466e-12,-1.0433873439828517e-17,2.2244350458833217e-12,-4.116095485284799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5836248397827148,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475192237028716e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.5473062992095947,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475192237028716e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.5473062992095947,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093604870682548e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.5140467286109924,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093604870682548e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.5140467286109924,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093604043501937e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.4834465384483337,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093604043501937e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.4834465384483337,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475191409848105e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.4552079141139984,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475191409848105e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.4552079141139984,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475189755486879e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.4421508610248565,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.3074645996094,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.224424637542466e-12,-1.0433869303925454e-17,2.2244350458833217e-12,-4.116095485284799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4295620024204254,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
