time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885220,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475184792403205e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.13737154006958,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475184792403205e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.13737154006958,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359577169581e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1305917054414749,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359577169581e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1305917054414749,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359577169581e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1241520345211029,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359577169581e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1241520345211029,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093594117334585e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1180474236607551,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093594117334585e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1180474236607551,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-2.558432795046056e-13,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-2.6941572887559384e-13,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.9898973690601202e-13,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-2.6941551203515934e-13,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-1.2779867225240493e-12,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.280081722386141e-12,-1.1052274492953773e-17,2.2800927812482996e-12,-2.4346189127222306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1145695224404335,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093593290153972e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1115425303578376,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-2.558432795046056e-13,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-2.6941572887559384e-13,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.9898973690601202e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-2.6941551203515934e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-1.2779867225240493e-12,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.754243281268305e-13,-1.3712005923807804e-17,-3.754106129693485e-13,1.902361731684344e-12,0.0,0.0,0.0,0.0,60.0,0.1061527803540229,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-2.558432795046056e-13,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-2.6941572887559384e-13,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.9898973690601202e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-2.6941551203515934e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-1.2779867225240493e-12,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.754243281268305e-13,-1.3712005923807804e-17,-3.754106129693485e-13,1.902361731684344e-12,0.0,0.0,0.0,0.0,60.0,0.1061527803540229,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359577169581e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1010258644819259,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359577169581e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.1010258644819259,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359577169581e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0961459577083587,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359577169581e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0961459577083587,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093594944515197e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0915058553218841,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093594944515197e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0915058553218841,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093594944515197e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0891042649745941,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093594944515197e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0867655351758003,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093594117334585e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0826128497719764,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093594117334585e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0826128497719764,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359246297336e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.078659638762474,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.309359246297336e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.078659638762474,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0748979300260543,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0748979300260543,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0713195279240608,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0713195279240608,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0692887157201767,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0674751028418541,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.064301997423172,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.064301997423172,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093590808612136e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0612731501460075,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.1211242675781,294.1417541503906,285.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093590808612136e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0612731501460075,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.12115478515625,294.1417541503906,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093590808612136e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.058384608477354,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.12115478515625,294.1417541503906,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093590808612136e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.058384608477354,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.12115478515625,294.1417541503906,285.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093589981431522e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0556317307054996,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.12115478515625,294.1417541503906,285.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093589981431522e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0556317307054996,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.12115478515625,294.1417541503906,285.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093590808612136e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0541790015995502,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.12115478515625,294.1417541503906,285.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093591635792749e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.052763819694519,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.12115478515625,294.1417541503906,285.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.513491043299295e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0502989888191223,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.12115478515625,294.1417541503906,285.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.513491043299295e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0502989888191223,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
