time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892660,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.38507080078125,291.38507080078125,295.12115478515625,294.1417541503906,285.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134905469909268e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036082651931792,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.38507080078125,291.38507080078125,295.12115478515625,294.1417541503906,285.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134905469909268e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036082651931792,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3785400390625,291.3785400390625,295.12115478515625,294.1417541503906,285.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0033956144470721,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3785400390625,291.3785400390625,295.12115478515625,294.1417541503906,285.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0033956144470721,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.37567138671875,291.37567138671875,295.12115478515625,294.1417541503906,285.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0033040901180356,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-2.558432795046056e-13,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-2.6941572887559384e-13,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.9898973690601202e-13,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-2.6941551203515934e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.37310791015625,291.37310791015625,295.12115478515625,294.1417541503906,285.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,3.754243281268305e-13,-1.3711998479182293e-17,-3.754106129693485e-13,1.902361731684344e-12,0.0,0.0,0.0,0.0,60.0,0.0032108514569699,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3687438964844,291.3687438964844,295.12115478515625,294.1417541503906,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.224424637542466e-12,-1.0433852760313205e-17,2.2244350458833217e-12,-4.116095485284799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030202800408005,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3687438964844,291.3687438964844,295.12115478515625,294.1417541503906,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.224424637542466e-12,-1.0433852760313205e-17,2.2244350458833217e-12,-4.116095485284799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030202800408005,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.36541748046875,291.36541748046875,295.12115478515625,294.1417541503906,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.224424637542466e-12,-1.0433853587493817e-17,2.2244350458833217e-12,-4.116095485284799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028416814748197,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.36541748046875,291.36541748046875,295.12115478515625,294.1417541503906,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.224424637542466e-12,-1.0433853587493817e-17,2.2244350458833217e-12,-4.116095485284799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028416814748197,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3630676269531,291.3630676269531,295.12115478515625,294.1417541503906,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475172384694016e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.0026749349199235,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3630676269531,291.3630676269531,295.12115478515625,294.1417541503906,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475172384694016e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.0026749349199235,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3616638183594,291.3616638183594,295.12115478515625,294.1417541503906,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0025308784097433,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3616638183594,291.3616638183594,295.12115478515625,294.1417541503906,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0025308784097433,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3612976074219,291.3612976074219,295.12115478515625,294.1417541503906,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0024638019967824,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.36114501953125,291.36114501953125,295.12115478515625,294.1417541503906,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0023976592347025,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.36151123046875,291.36151123046875,295.12115478515625,294.1417541503906,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0022515149321407,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.36151123046875,291.36151123046875,295.12115478515625,294.1417541503906,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093585018347848e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0022515149321407,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3627014160156,291.3627014160156,295.12115478515625,294.1417541503906,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475171557513402e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.0021171371918171,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3627014160156,291.3627014160156,295.12115478515625,294.1417541503906,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475171557513402e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.0021171371918171,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3646545410156,291.3646545410156,295.12115478515625,294.1417541503906,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134903815548046e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020047663711011,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3646545410156,291.3646545410156,295.12115478515625,294.1417541503906,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134903815548046e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020047663711011,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3673400878906,291.3673400878906,295.12115478515625,294.1417541503906,285.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134903815548046e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018846403108909,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3673400878906,291.3673400878906,295.12115478515625,294.1417541503906,285.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134903815548046e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018846403108909,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3689270019531,291.3689270019531,295.12115478515625,294.1417541503906,285.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134903815548046e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018471140647307,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3706970214844,291.3706970214844,295.1211242675781,294.1417541503906,285.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134902161186818e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018243549857288,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3747253417969,291.3747253417969,295.1211242675781,294.1417541503906,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134902161186818e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017043694388121,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3747253417969,291.3747253417969,295.1211242675781,294.1417541503906,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134902161186818e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017043694388121,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,5.116865590092112e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,5.388314577511877e-13,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,3.9797947381202403e-13,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,5.388310240703187e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,2.5559734450480986e-12,285.30743408203125,294.1499938964844,291.3793640136719,291.3793640136719,295.1211242675781,294.1417541503906,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.197902012641585e-12,-1.4516488700352377e-17,-3.1978874843324734e-12,1.194912549982996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015971178654581,-0.0,-2.0267154052839512e-24,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,5.116865590092112e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,5.388314577511877e-13,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,3.9797947381202403e-13,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,5.388310240703187e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,2.5559734450480986e-12,285.30743408203125,294.1499938964844,291.3793640136719,291.3793640136719,295.1211242675781,294.1417541503906,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.197902012641585e-12,-1.4516488700352377e-17,-3.1978874843324734e-12,1.194912549982996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015971178654581,-0.0,-2.0267154052839512e-24,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.38458251953125,291.38458251953125,295.1211242675781,294.1417541503906,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475169075971565e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.0015374016948044,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.38458251953125,291.38458251953125,295.1211242675781,294.1417541503906,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475169075971565e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,0.0015374016948044,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3902893066406,291.3902893066406,295.1211242675781,294.1417541503906,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093581709625397e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.001449201372452,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3902893066406,291.3902893066406,295.1211242675781,294.1417541503906,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093581709625397e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.001449201372452,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3933410644531,291.3933410644531,295.1211242675781,294.1417541503906,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093581709625397e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0014105826849117,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.3965148925781,291.3965148925781,295.1211242675781,294.1417541503906,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093581709625397e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.001372886239551,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.4031677246094,291.4031677246094,295.1211242675781,294.1417541503906,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093580882444784e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0012824166333302,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.4031677246094,291.4031677246094,295.1211242675781,294.1417541503906,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093580882444784e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,0.0012824166333302,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.41021728515625,291.41021728515625,295.1211242675781,294.1417541503906,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134900506825596e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012039777357131,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.41021728515625,291.41021728515625,295.1211242675781,294.1417541503906,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134900506825596e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012039777357131,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
