time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897460,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.7620544433594,291.587158203125,295.1211242675781,294.1417541503906,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475163285707277e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,7.247136090882123e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.7620544433594,291.587158203125,295.1211242675781,294.1417541503906,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475163285707277e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,7.247136090882123e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.7869873046875,291.5987243652344,295.1211242675781,294.1417541503906,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093576746541721e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,6.440834840759635e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.7869873046875,291.5987243652344,295.1211242675781,294.1417541503906,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093576746541721e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,6.440834840759635e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.79937744140625,291.6044921875,295.1211242675781,294.1417541503906,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093576746541721e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,6.184151425259188e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.8117370605469,291.6102600097656,295.1211242675781,294.1417541503906,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093576746541721e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,5.960203998256475e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.83624267578125,291.6216735839844,295.1211242675781,294.1417541503906,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093576746541721e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.7724813005770557e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.83624267578125,291.6216735839844,295.1211242675781,294.1417541503906,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093576746541721e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.7724813005770557e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.8603210449219,291.6329345703125,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.513489554374192e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5361647456302308e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.8603210449219,291.6329345703125,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.513489554374192e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5361647456302308e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.88385009765625,291.6439819335937,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.513489554374192e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1690472092595884e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.88385009765625,291.6439819335937,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.513489554374192e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1690472092595884e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.90673828125,291.6547241210937,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.0865876261138014e-12,-1.575330735021514e-17,-3.086571796762083e-12,4.557865803528349e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.736686140764505e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.90673828125,291.6547241210937,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.0865876261138014e-12,-1.575330735021514e-17,-3.086571796762083e-12,4.557865803528349e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.736686140764505e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.9178771972656,291.6600036621094,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.0865876261138014e-12,-1.575330735021514e-17,-3.086571796762083e-12,4.557865803528349e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0093107448483352e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.9288024902344,291.6651611328125,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.0865876261138014e-12,-1.5753309004576365e-17,-3.086571796762083e-12,4.557865803528349e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1200911103514954e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.949951171875,291.6751708984375,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093575092180496e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.7154936358565465e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.949951171875,291.6751708984375,295.1211242675781,294.1417541503906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093575092180496e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.7154936358565465e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.97003173828125,291.6847229003906,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093575092180496e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.2047640666423833e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.97003173828125,291.6847229003906,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093575092180496e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.2047640666423833e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.9889221191406,291.6937255859375,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134893889380695e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.414174772042315e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.9889221191406,291.6937255859375,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134893889380695e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.414174772042315e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.0065002441406,291.7021789550781,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134893889380695e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.977753971819766e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.0065002441406,291.7021789550781,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134893889380695e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.977753971819766e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,292.0147705078125,291.7061462402344,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093573437819273e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.4960120097384788e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,-2.558432795046056e-13,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-2.6941572887559384e-13,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,-1.9898973690601202e-13,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,-2.6941551203515934e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,-1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.02264404296875,291.7099609375,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.754243281268305e-13,-1.3711986898653717e-17,-3.754106129693485e-13,1.902361731684344e-12,0.0,0.0,0.0,0.0,60.0,1.6975795006146654e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.03717041015625,291.7170715332031,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134893889380695e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.487558948720107e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.03717041015625,291.7170715332031,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134893889380695e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.487558948720107e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,292.04998779296875,291.723388671875,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093572610638658e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,4.964360414305702e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,292.04998779296875,291.723388671875,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093572610638658e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,4.964360414305702e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.05322265625,291.7225036621094,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.513489223501947e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9141145912726643e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.05322265625,291.7225036621094,295.1211242675781,294.1417541503906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.513489223501947e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9141145912726643e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.0399475097656,291.7087097167969,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475159149804214e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.061714442585071e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,292.0399475097656,291.7087097167969,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475159149804214e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.061714442585071e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,292.0275573730469,291.6972961425781,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093571783458049e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.155671361630084e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,292.0115051269531,291.6830444335937,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093571783458049e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.1884507330250926e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.9691772460937,291.6465759277344,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475158322623605e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,5.0651919991651084e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.9691772460937,291.6465759277344,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475158322623605e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,5.0651919991651084e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.9143371582031,291.6003112792969,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093570956277433e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,9.05835440789815e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.9143371582031,291.6003112792969,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093570956277433e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,9.05835440789815e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
