time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899860,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.8482971191406,291.5452880859375,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093570956277433e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,4.380480277177412e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.8482971191406,291.5452880859375,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093570956277433e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,4.380480277177412e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.7723693847656,291.48260498046875,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475158322623605e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,2.183955075452104e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.7723693847656,291.48260498046875,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475158322623605e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,2.183955075452104e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.7311096191406,291.4486694335937,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.224424637542466e-12,-1.0433837871062177e-17,2.2244350458833217e-12,-4.116095485284799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.239775065187132e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.6878967285156,291.4132080078125,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475155841081765e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,9.288936780649236e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.59619140625,291.3382263183594,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,2.67547948169522e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.59619140625,291.3382263183594,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,2.67547948169522e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.4985656738281,291.25860595703125,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.413559220964089e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.4985656738281,291.25860595703125,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.413559220964089e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3963928222656,291.17547607421875,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134887271935798e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.637285307282582e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,291.3963928222656,291.17547607421875,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134887271935798e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.637285307282582e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.2909851074219,291.08984375,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,4.442031240614597e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.2909851074219,291.08984375,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,4.442031240614597e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.2374572753906,291.0464172363281,295.1211242675781,294.1417541503906,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,7.124132480385015e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.1836242675781,291.00274658203125,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,9.31416707317112e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.07568359375,290.915283203125,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,5.954755124548683e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,291.07568359375,290.915283203125,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,5.954755124548683e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.9684753417969,290.8285217285156,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134887271935798e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.374650416139048e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.9684753417969,290.8285217285156,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134887271935798e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.374650416139048e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.86334228515625,290.7434997558594,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,3.1255963222065475e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.86334228515625,290.7434997558594,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093567647554985e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,3.1255963222065475e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.7615661621094,290.6613464355469,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134887271935798e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7870731880975654e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.7615661621094,290.6613464355469,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.142244927797911e-12,-1.5134887271935798e-17,-3.142229748967496e-12,2.8763892309657813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7870731880975654e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.7123718261719,290.62164306640625,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475154186720539e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,8.232186701206956e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.6645202636719,290.5830993652344,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475153359539926e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.5693289242335595e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.573486328125,290.5098571777344,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565993193758e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,3.798836041823961e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.573486328125,290.5098571777344,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565993193758e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,3.798836041823961e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.4898376464844,290.4427490234375,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475152532359317e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.91719791473588e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.4898376464844,290.4427490234375,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475152532359317e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.91719791473588e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.4148864746094,290.3828430175781,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475152532359317e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.4732770978298504e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.4148864746094,290.3828430175781,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475152532359317e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.4732770978298504e-05,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.34991455078125,290.3312683105469,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565993193758e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.225212781719165e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.34991455078125,290.3312683105469,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565993193758e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.225212781719165e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.3216247558594,290.3089294433594,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565993193758e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.1670729691104498e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.2963256835937,290.2890930175781,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565993193758e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,1.0991505405399948e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.25537109375,290.25537109375,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475152532359317e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,4.6043678594287485e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.25537109375,290.25537109375,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475152532359317e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,4.6043678594287485e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.2284240722656,290.2284240722656,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565166013145e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,2.5472947982052574e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.2284240722656,290.2284240722656,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565166013145e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,2.5472947982052574e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
