time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902260,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.216796875,290.216796875,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565166013145e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,9.395916436005792e-07,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.216796875,290.216796875,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093565166013145e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,9.395916436005792e-07,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,5.116865590092112e-13,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,5.388314577511877e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,3.9797947381202403e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,5.388310240703187e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,2.5559734450480986e-12,285.30743408203125,294.1499938964844,290.2218017578125,290.2218017578125,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.197902012641585e-12,-1.4516472156740126e-17,-3.1978874843324734e-12,1.194912549982996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.352516782546445e-07,-0.0,-2.0267154052839512e-24,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,5.116865590092112e-13,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,5.388314577511877e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,3.9797947381202403e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,5.388310240703187e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,2.5559734450480986e-12,285.30743408203125,294.1499938964844,290.2218017578125,290.2218017578125,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.197902012641585e-12,-1.4516472156740126e-17,-3.1978874843324734e-12,1.194912549982996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.352516782546445e-07,-0.0,-2.0267154052839512e-24,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.2309875488281,290.2309875488281,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475152532359317e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,7.5140233093407005e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.24481201171875,290.24481201171875,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.224424637542466e-12,-1.0433832080797889e-17,2.2244350458833217e-12,-4.116095485284799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3095283065922558e-05,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.2870788574219,290.2870788574219,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093564338832533e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,5.186563157622004e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0,285.30743408203125,294.1499938964844,290.2870788574219,290.2870788574219,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3108152139072214e-13,-1.3093564338832533e-17,-4.3106842964948933e-13,2.2088511846419394e-13,0.0,0.0,0.0,0.0,60.0,5.186563157622004e-06,-0.0,-0.0,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.3500061035156,290.3500061035156,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475151705178701e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.8886333918999296e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,2.558432795046056e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,2.6941572887559384e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.9898973690601202e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,2.6941551203515934e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,1.2779867225240493e-12,285.30743408203125,294.1499938964844,290.3500061035156,290.3500061035156,295.1211242675781,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.86738741759668e-13,-1.2475151705178701e-17,-4.867262734346844e-13,-1.46059152186101e-12,0.0,0.0,0.0,0.0,60.0,1.8886333918999296e-06,-0.0,-5.066788513209878e-25,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,2.2950422007284046e-08,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,2.4167938761365804e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,1.7850373623673477e-08,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,2.4167919221440574e-08,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,1.1464180005305025e-07,285.3073425292969,294.1499938964844,290.4269714355469,290.416015625,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.445391089622717e-07,3.0584546397219323e-13,2.44538796323468e-07,-5.595680931946845e-07,0.0,0.0,0.0,-1.3774260878562927e-06,60.0,5.239948586677201e-05,-0.0,-4.077237984354779e-15,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,2.2950422007284046e-08,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,2.4167938761365804e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,1.7850373623673477e-08,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,2.4167919221440574e-08,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,1.1464180005305025e-07,285.3073425292969,294.1499938964844,290.4269714355469,290.416015625,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.445391089622717e-07,3.0584546397219323e-13,2.44538796323468e-07,-5.595680931946845e-07,0.0,0.0,0.0,-1.3774260878562927e-06,60.0,5.239948586677201e-05,-0.0,-4.077237984354779e-15,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,1.5649447959731333e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,1.6479648934364377e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,1.217182443724596e-07,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,1.6479634723509665e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.817201890247816e-07,285.3073425292969,294.1499938964844,290.51025390625,290.48712158203125,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6677515759511152e-06,2.085895475442689e-12,1.6677494159011983e-06,-3.816046955762431e-06,0.0,0.0,0.0,-9.393930668011308e-06,60.0,0.0036279365886002,-0.0,-1.895757314150648e-13,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,1.5649447959731333e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,1.6479648934364377e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,1.217182443724596e-07,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,1.6479634723509665e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.817201890247816e-07,285.3073425292969,294.1499938964844,290.51025390625,290.48712158203125,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6677515759511152e-06,2.085895475442689e-12,1.6677494159011983e-06,-3.816046955762431e-06,0.0,0.0,0.0,-9.393930668011308e-06,60.0,0.0036279365886002,-0.0,-1.895757314150648e-13,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,3.935539893973328e-07,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,4.144319802890095e-07,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,3.0609834311690065e-07,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,4.144316676502058e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,1.9658784822240705e-06,285.3073425292969,294.1499938964844,290.5541381835937,290.52447509765625,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.195557266939432e-06,5.247045853362664e-12,4.195551809971221e-06,-9.599052646080963e-06,0.0,0.0,0.0,-2.3632048396393657e-05,60.0,0.0098374411463737,-0.0,-1.198928760090534e-12,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,6.442346034418733e-07,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,6.784111974411644e-07,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,5.010726908949437e-07,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,6.784106290069758e-07,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,3.2180766993406e-06,285.3073425292969,294.1499938964844,290.5994567871094,290.5629272460937,295.12115478515625,294.1417541503906,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.867603588034399e-06,8.588877872806044e-12,6.867594947834732e-06,-1.5712699678260833e-05,0.0,0.0,0.0,-3.868277417495847e-05,60.0,0.0163856428116559,-0.0,-3.212719803732944e-12,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,2.0503007363004144e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,2.159068799301167e-06,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,1.594682430550165e-06,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,2.159067207685439e-06,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,1.0241648851661012e-05,285.3076171875,294.1499938964844,290.69415283203125,290.64306640625,295.1207580566406,294.1417236328125,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.184605000365991e-05,2.73239972314876e-11,2.184602271881885e-05,-4.998933945898898e-05,0.0,0.0,0.0,-0.0001230525958817,60.0,0.0564059875905513,-0.0,-3.2540171945871776e-11,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,2.0503007363004144e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,2.159068799301167e-06,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,1.594682430550165e-06,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,2.159067207685439e-06,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,1.0241648851661012e-05,285.3076171875,294.1499938964844,290.69415283203125,290.64306640625,295.1207580566406,294.1417236328125,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.184605000365991e-05,2.73239972314876e-11,2.184602271881885e-05,-4.998933945898898e-05,0.0,0.0,0.0,-0.0001230525958817,60.0,0.0564059875905513,-0.0,-3.2540171945871776e-11,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,4.819127752853092e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,5.074782166047953e-06,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,3.7482202515093377e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,5.074777618574444e-06,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,2.4072476662695408e-05,285.3088073730469,294.1499938964844,290.7939453125,290.72711181640625,295.1189270019531,294.1415100097656,285.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.134828097652644e-05,6.422402887285017e-11,5.134821913088672e-05,-0.0001174978242488,0.0,0.0,0.0,-0.0002892303164117,60.0,0.2400340437889099,-0.0,-1.7977182242834286e-10,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,4.819127752853092e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,5.074782166047953e-06,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,3.7482202515093377e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,5.074777618574444e-06,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,2.4072476662695408e-05,285.3088073730469,294.1499938964844,290.7939453125,290.72711181640625,295.1189270019531,294.1415100097656,285.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.134828097652644e-05,6.422402887285017e-11,5.134821913088672e-05,-0.0001174978242488,0.0,0.0,0.0,-0.0002892303164117,60.0,0.2400340437889099,-0.0,-1.7977182242834286e-10,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,8.71457905304851e-06,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.17688612389611e-06,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,6.778023362130625e-06,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.176878847938497e-06,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,4.35310103057418e-05,285.31121826171875,294.1499938964844,290.8984375,290.8146667480469,295.1149597167969,294.1405639648437,285.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.285502892453223e-05,1.1613859179915308e-10,9.28549125092104e-05,-0.0002124755119439,0.0,0.0,0.0,-0.0005230260430835,60.0,0.4989155232906341,-0.0,-5.87864923407011e-10,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,8.71457905304851e-06,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.17688612389611e-06,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,6.778023362130625e-06,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.176878847938497e-06,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,4.35310103057418e-05,285.31121826171875,294.1499938964844,290.8984375,290.8146667480469,295.1149597167969,294.1405639648437,285.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.285502892453223e-05,1.1613859179915308e-10,9.28549125092104e-05,-0.0002124755119439,0.0,0.0,0.0,-0.0005230260430835,60.0,0.4989155232906341,-0.0,-5.87864923407011e-10,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,1.4554385415976869e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,1.532649366708938e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,1.1320106750645207e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,1.5326480934163556e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,7.270197238540277e-05,285.315673828125,294.1499938964844,291.0072326660156,290.90533447265625,295.10595703125,294.13641357421875,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550789020257,1.939652743976339e-10,0.0001550787128508,-0.0003548593376763,0.0,0.0,0.0,-0.0008735156152397,60.0,0.9746755957603456,-0.0,-1.639730462521527e-09,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,1.4554385415976869e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,1.532649366708938e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,1.1320106750645207e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,1.5326480934163556e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,7.270197238540277e-05,285.315673828125,294.1499938964844,291.0072326660156,290.90533447265625,295.10595703125,294.13641357421875,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550789020257,1.939652743976339e-10,0.0001550787128508,-0.0003548593376763,0.0,0.0,0.0,-0.0008735156152397,60.0,0.9746755957603456,-0.0,-1.639730462521527e-09,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,1.765881825122051e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,1.859561598394066e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,1.3734672393184155e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,1.859560143202544e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,8.82092208485119e-05,285.31805419921875,294.1499938964844,291.0630798339844,290.95172119140625,295.1007385253906,294.1336364746094,285.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881570060504,2.353378047992294e-10,0.0001881567732198,-0.000430550368037,0.0,0.0,0.0,-0.0010598354274407,60.0,1.216471791267395,-0.0,-2.413837352222004e-09,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,2.162669443350751e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,2.277398743899539e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,1.6820806195028126e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,2.277396924910136e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.000108029526018,285.32080078125,294.1499938964844,291.119873046875,290.9987487792969,295.0949401855469,294.1307373046875,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304390945937,2.882212524202288e-10,0.0002304388035554,-0.0005272998823784,0.0,0.0,0.0,-0.0012979981256648,60.0,1.48968505859375,-0.0,-3.6204701459041644e-09,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,3.1506660889135674e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,3.317808295832947e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,2.4505243345629424e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,3.317805749247782e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001573818735778,285.32720947265625,294.1499938964844,291.2359619140625,291.0944519042969,295.0777893066406,294.1166687011719,285.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183446242474,4.024964805893205e-10,0.0003183442167937,-0.0007398258894681,0.0,0.0,0.0,-0.0017958000535145,60.0,2.1380419731140137,-0.0,-7.684035630006747e-09,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,3.1506660889135674e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,3.317808295832947e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,2.4505243345629424e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,3.317805749247782e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001573818735778,285.32720947265625,294.1499938964844,291.2359619140625,291.0944519042969,295.0777893066406,294.1166687011719,285.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183446242474,4.024964805893205e-10,0.0003183442167937,-0.0007398258894681,0.0,0.0,0.0,-0.0017958000535145,60.0,2.1380419731140137,-0.0,-7.684035630006747e-09,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,3.933138214051724e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,4.141790486755781e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,3.059115260839462e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,4.141787212574855e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001964678667718,285.33074951171875,294.1499938964844,291.3551330566406,291.1921081542969,295.0531311035156,294.09503173828125,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244812589604,5.29575605590082e-10,0.0004244807059876,-0.0009677823400124,0.0,0.0,0.0,-0.0023901618551462,60.0,2.9758493900299072,-0.0,-1.1974653268964632e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,3.933138214051724e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,4.141790486755781e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,3.059115260839462e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,4.141787212574855e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001964678667718,285.33074951171875,294.1499938964844,291.3551330566406,291.1921081542969,295.0531311035156,294.09503173828125,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244812589604,5.29575605590082e-10,0.0004244807059876,-0.0009677823400124,0.0,0.0,0.0,-0.0023901618551462,60.0,2.9758493900299072,-0.0,-1.1974653268964632e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.002088336274028e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,9.47964799706824e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.001642370596528e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.479639993514866e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0004496717883739,285.3919982910156,294.1499938964844,291.4769287109375,291.2912902832031,295.04327392578125,294.0668029785156,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005289010005071,6.615283876243434e-10,0.0005289003020152,-0.0012102684704586,0.0,0.0,0.0,-0.0029964102432131,60.0,3.549360752105713,-0.0,-6.272935593187867e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.002088336274028e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,9.47964799706824e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.001642370596528e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.479639993514866e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0004496717883739,285.3919982910156,294.1499938964844,291.4769287109375,291.2912902832031,295.04327392578125,294.0668029785156,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005289010005071,6.615283876243434e-10,0.0005289003020152,-0.0012102684704586,0.0,0.0,0.0,-0.0029964102432131,60.0,3.549360752105713,-0.0,-6.272935593187867e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,9.004660387290642e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.48235610849224e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,7.003642531344667e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.482348832534626e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0004498002817854,285.4022827148437,294.1499938964844,291.6009521484375,291.3916015625,294.9722900390625,294.0189514160156,285.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006780882831662,8.42700464964707e-10,0.0006780874100513,-0.001537384930998,0.0,0.0,0.0,-0.0038283260073512,60.0,5.085909366607666,-0.0,-6.27651814966157e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,9.004660387290642e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.48235610849224e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,7.003642531344667e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.482348832534626e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0004498002817854,285.4022827148437,294.1499938964844,291.6009521484375,291.3916015625,294.9722900390625,294.0189514160156,285.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006780882831662,8.42700464964707e-10,0.0006780874100513,-0.001537384930998,0.0,0.0,0.0,-0.0038283260073512,60.0,5.085909366607666,-0.0,-6.27651814966157e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.002636215882376e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,9.480224252911285e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.002068014116958e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.48021697695367e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0004496991459745,285.4347839355469,294.1499938964844,291.6636962890625,291.4420471191406,294.9450988769531,293.99493408203125,285.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008743266807869,1.0142189310613503e-09,0.0008743256912566,-0.0017920703394338,0.0,0.0,0.0,-0.0048923823051154,60.0,5.869776725769043,-0.0,-6.273693031744187e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,9.006141044665128e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.48391534620896e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,7.004793587839231e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,9.483908070251346e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0004498742346186,285.4726257324219,294.1499938964844,291.726806640625,291.4926452636719,294.9263610839844,293.9700012207031,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681395022198,1.1514522668676364e-09,0.0009681383380666,-0.0020590452477335,0.0,0.0,0.0,-0.0054260734468698,60.0,5.855343818664551,-0.0,-6.278576591967068e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,9.026606858242304e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,9.505466732662172e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,7.02071120031178e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.505459456704556e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.000450896564871,285.4710693359375,294.1499938964844,291.8540954589844,291.5940246582031,294.8797912597656,293.9056091308594,285.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618034819141,1.3978599389119495e-09,0.0009618020849302,-0.0027131859678775,0.0,0.0,0.0,-0.005505786743015,60.0,7.723061561584473,-0.0,-6.307139699401887e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,9.026606858242304e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,9.505466732662172e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,7.02071120031178e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.505459456704556e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.000450896564871,285.4710693359375,294.1499938964844,291.8540954589844,291.5940246582031,294.8797912597656,293.9056091308594,285.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618034819141,1.3978599389119495e-09,0.0009618020849302,-0.0027131859678775,0.0,0.0,0.0,-0.005505786743015,60.0,7.723061561584473,-0.0,-6.307139699401887e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.054954716702925e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.53531780396588e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,7.04275953467004e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.535310528008269e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0004523126117419,285.4696044921875,294.1499938964844,291.9823913574219,291.69537353515625,294.83013916015625,293.822265625,285.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648227714933,1.7509990124509043e-09,0.0009648210252635,-0.0036385618150234,0.0,0.0,0.0,-0.0056808493100106,60.0,8.535712242126465,-0.0,-6.346812142510316e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
