time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.054954716702925e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.53531780396588e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,7.04275953467004e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.535310528008269e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0004523126117419,285.4696044921875,294.1499938964844,291.9823913574219,291.69537353515625,294.83013916015625,293.822265625,285.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648227714933,1.7509990124509043e-09,0.0009648210252635,-0.0036385618150234,0.0,0.0,0.0,-0.0056808493100106,60.0,8.535712242126465,-0.0,-6.346812142510316e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,9.091255196835846e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.573544230079278e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.070993160596117e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.573536954121664e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0004541259258985,285.4682922363281,294.1499938964844,292.1112670898437,291.7962646484375,294.7838134765625,293.7125549316406,285.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686903795227,2.203223603558513e-09,0.0009686882258392,-0.0048235692083835,0.0,0.0,0.0,-0.0059050377458333,60.0,8.95821475982666,-0.0,-6.397797847057518e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,9.091255196835846e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.573544230079278e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.070993160596117e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.573536954121664e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0004541259258985,285.4682922363281,294.1499938964844,292.1112670898437,291.7962646484375,294.7838134765625,293.7125549316406,285.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686903795227,2.203223603558513e-09,0.0009686882258392,-0.0048235692083835,0.0,0.0,0.0,-0.0059050377458333,60.0,8.95821475982666,-0.0,-6.397797847057518e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.133508137892932e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.618038166081531e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,7.1038564783521e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.61803089012392e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.0004562365065794,285.4670715332031,294.1499938964844,292.2403564453125,291.8963623046875,294.7403259277344,293.5872497558594,285.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731919853948,2.729599657413928e-09,0.0009731892496347,-0.006202857941389,0.0,0.0,0.0,-0.0061659850180149,60.0,9.28941535949707,-0.0,-6.457400303361284e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.133508137892932e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.618038166081531e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,7.1038564783521e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.61803089012392e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.0004562365065794,285.4670715332031,294.1499938964844,292.2403564453125,291.8963623046875,294.7403259277344,293.5872497558594,285.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731919853948,2.729599657413928e-09,0.0009731892496347,-0.006202857941389,0.0,0.0,0.0,-0.0061659850180149,60.0,9.28941535949707,-0.0,-6.457400303361284e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,9.15684286155738e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,9.642610530136152e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,7.122005627024919e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,9.6426039817743e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.000457402144093,285.466552734375,294.1499938964844,292.3048400878906,291.9459533691406,294.7200012207031,293.5218505859375,285.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756788494996,3.020307781653741e-09,0.0009756758227013,-0.0069645992480218,0.0,0.0,0.0,-0.0063101053237915,60.0,9.436969757080078,-0.0,-6.490435566774977e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.180391498375684e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.667408448876812e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,7.140321395127103e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,9.6674011729192e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0004585784627124,285.46600341796875,294.1499938964844,292.3692321777344,291.9952087402344,294.6999206542969,293.4498291015625,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781880071386,3.3136775545727915e-09,0.0009781846310943,-0.0077333031222224,0.0,0.0,0.0,-0.0064555425196886,60.0,9.582951545715332,-0.0,-6.523859497065132e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.229700663127004e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.719334047986194e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,7.178672967711464e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.71932677202858e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004610415780916,285.4649963378906,294.1499938964844,292.4974670410156,292.09246826171875,294.6618347167969,293.3153076171875,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834397351369,3.9279814956216805e-09,0.0009834357770159,-0.0093428939580917,0.0,0.0,0.0,-0.0067600705660879,60.0,9.864188194274902,-0.0,-6.594124357661715e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.229700663127004e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.719334047986194e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,7.178672967711464e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.71932677202858e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004610415780916,285.4649963378906,294.1499938964844,292.4974670410156,292.09246826171875,294.6618347167969,293.3153076171875,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834397351369,3.9279814956216805e-09,0.0009834357770159,-0.0093428939580917,0.0,0.0,0.0,-0.0067600705660879,60.0,9.864188194274902,-0.0,-6.594124357661715e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,9.257007332053035e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.748088632477447e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,7.199911487987265e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.748082084115596e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0004624055873136,285.464111328125,294.1499938964844,292.62469482421875,292.187744140625,294.6268005371094,293.2281799316406,285.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863529121503,4.268157827169716e-09,0.0009863487211987,-0.0102341845631599,0.0,0.0,0.0,-0.0069287307560443,60.0,10.121718406677246,-0.0,-6.633195681615689e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,9.257007332053035e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.748088632477447e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,7.199911487987265e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.748082084115596e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0004624055873136,285.464111328125,294.1499938964844,292.62469482421875,292.187744140625,294.6268005371094,293.2281799316406,285.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863529121503,4.268157827169716e-09,0.0009863487211987,-0.0102341845631599,0.0,0.0,0.0,-0.0069287307560443,60.0,10.121718406677246,-0.0,-6.633195681615689e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.28023291635327e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.772546763997524e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.217975507955998e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,9.772539488039912e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.000463565782411,285.4633178710937,294.1499938964844,292.7504577636719,292.2806701660156,294.5936584472656,293.15740966796875,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888252243399,4.55748727645755e-09,0.0009888206841424,-0.0109922373667359,0.0,0.0,0.0,-0.0070721535012125,60.0,10.36620807647705,-0.0,-6.666518714837366e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.28023291635327e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.772546763997524e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.217975507955998e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,9.772539488039912e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.000463565782411,285.4633178710937,294.1499938964844,292.7504577636719,292.2806701660156,294.5936584472656,293.15740966796875,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888252243399,4.55748727645755e-09,0.0009888206841424,-0.0109922373667359,0.0,0.0,0.0,-0.0070721535012125,60.0,10.36620807647705,-0.0,-6.666518714837366e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.295195195591076e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.788302122615278e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,7.229612674564123e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.788294846657664e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0004643131687771,285.46258544921875,294.1499938964844,292.8743591308594,292.3708190917969,294.5626220703125,293.1017150878906,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.7438595274229556e-09,0.0009904146427288,-0.0114805288612842,0.0,0.0,0.0,-0.0071645476855337,60.0,10.59482765197754,-0.0,-6.68802755399156e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.295195195591076e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.788302122615278e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,7.229612674564123e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.788294846657664e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0004643131687771,285.46258544921875,294.1499938964844,292.8743591308594,292.3708190917969,294.5626220703125,293.1017150878906,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.7438595274229556e-09,0.0009904146427288,-0.0114805288612842,0.0,0.0,0.0,-0.0071645476855337,60.0,10.59482765197754,-0.0,-6.68802755399156e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.299736120738088e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,9.79308388195932e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,7.233144424390048e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,9.793076606001704e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0004645400040317,285.4622497558594,294.1499938964844,292.9354858398437,292.41473388671875,294.5481262207031,293.0853576660156,285.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.8004160646542005e-09,0.0009908982319757,-0.0116287041455507,0.0,0.0,0.0,-0.0071925856173038,60.0,10.702316284179688,-0.0,-6.694560994446874e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,9.302786929765716e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,9.79629621724598e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,7.235517114168033e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.796289668884128e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004646924207918,285.4619445800781,294.1499938964844,292.9960021972656,292.45782470703125,294.5343322753906,293.0757751464844,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838406564289244e-09,0.0009912233799695,-0.011728236451745,0.0,0.0,0.0,-0.0072114202193915,60.0,10.80583381652832,-0.0,-6.698952148553873e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,9.304976265411824e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.798601240618154e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,7.23721896065399e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.798594692256302e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0004648017638828,285.46160888671875,294.1499938964844,293.0723571777344,292.5115966796875,294.517578125,293.0723571777344,285.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991461216472,4.865654545938014e-09,0.0009914563270285,-0.0117996241897344,0.0,0.0,0.0,-0.0072249281220138,60.0,10.932677268981934,-0.0,-6.702101984501496e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.305659477831796e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,9.799320832826196e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.237750833155587e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,9.799314284464344e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0004648359026759,285.46142578125,294.1499938964844,293.114990234375,292.5413513183594,294.50860595703125,293.0746459960937,285.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874153969325334e-09,0.0009915290866047,-0.0118218921124935,0.0,0.0,0.0,-0.0072291418910026,60.0,11.001791954040527,-0.0,-6.703084665105052e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.306896390626208e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,9.800623229239136e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.238712714752182e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,9.800616680877285e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0004648977192118,285.46099853515625,294.1499938964844,293.2309265136719,292.6209716796875,294.4853210449219,293.0934753417969,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889529225948763e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,11.185243606567385,-0.0,-6.704862443029924e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.306896390626208e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,9.800623229239136e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.238712714752182e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,9.800616680877285e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0004648977192118,285.46099853515625,294.1499938964844,293.2309265136719,292.6209716796875,294.4853210449219,293.0934753417969,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889529225948763e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,11.185243606567385,-0.0,-6.704862443029924e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.308804874308409e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,9.802632848732172e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,7.240197010105476e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,9.80262630037032e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0004649930633604,285.4606628417969,294.1499938964844,293.34332275390625,292.69635009765625,294.4644470214844,293.1289978027344,285.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.358098983764648,-0.0,-6.707607980160901e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.308804874308409e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,9.802632848732172e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,7.240197010105476e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,9.80262630037032e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0004649930633604,285.4606628417969,294.1499938964844,293.34332275390625,292.69635009765625,294.4644470214844,293.1289978027344,285.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.358098983764648,-0.0,-6.707607980160901e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.312450129073112e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,9.806471643969417e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,7.243032450787723e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,9.806465095607564e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004651751660276,285.4604187011719,294.1499938964844,293.4518737792969,292.76708984375,294.4458312988281,293.1779479980469,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.5220308303833,-0.0,-6.712858890978168e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.312450129073112e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,9.806471643969417e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,7.243032450787723e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,9.806465095607564e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004651751660276,285.4604187011719,294.1499938964844,293.4518737792969,292.76708984375,294.4458312988281,293.1779479980469,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.5220308303833,-0.0,-6.712858890978168e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,9.314959606854244e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.809113544179128e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,7.244983135024086e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,9.809106995817274e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0004653005162253,285.4603576660156,294.1499938964844,293.5045471191406,292.80059814453125,294.4374084472656,293.206787109375,285.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989892499196458e-09,0.0009925186168402,-0.0121251167729496,0.0,0.0,0.0,-0.0072865178808569,60.0,11.600683212280272,-0.0,-6.716474132417717e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.317834337707608e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,9.812141070142388e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,7.247219764394686e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.812135249376296e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0004654441436287,285.4602966308594,294.1499938964844,293.5560913085937,292.83282470703125,294.42950439453125,293.2380065917969,285.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697635829829e-09,0.0009928247891366,-0.0122189223766326,0.0,0.0,0.0,-0.0073042674921453,60.0,11.67720890045166,-0.0,-6.72061943873814e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.321457764599472e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,9.815956582315266e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,7.250037742778659e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.815950033953412e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.0004656251403503,285.4602355957031,294.1499938964844,293.6124267578125,292.8673095703125,294.4212341308594,293.275390625,285.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.0708188759074355e-09,0.0009932105895131,-0.0123371351510286,0.0,0.0,0.0,-0.0073266364634037,60.0,11.76027011871338,-0.0,-6.72584477001692e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.32457551243715e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,9.819239494390786e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,7.252462091855705e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.819232946028932e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.000465780874947,285.4602355957031,294.1499938964844,293.6556091308594,292.8931884765625,294.4151306152344,293.30621337890625,285.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.823606491088867,-0.0,-6.730342505534281e-08,0.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.050000000745058,9.332651097793132e-05,298.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.050000000745058,9.827743633650245e-05,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.0,0.050000000745058,7.25874342606403e-05,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.050000000745058,9.827737812884152e-05,298.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.050000000745058,0.000466184283141,285.46026611328125,285.4460144042969,293.75,292.9478454589844,294.4026794433594,293.3809814453125,285.8028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226028395937e-09,0.0009944026824086,-0.0127023626118898,0.0,0.0,0.0,-0.0073957461863756,60.0,11.96019458770752,-0.0,-6.742001090742633e-08,1.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.050000000745058,9.332651097793132e-05,298.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.050000000745058,9.827743633650245e-05,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.0,0.050000000745058,7.25874342606403e-05,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.050000000745058,9.827737812884152e-05,298.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.050000000745058,0.000466184283141,285.46026611328125,285.4460144042969,293.75,292.9478454589844,294.4026794433594,293.3809814453125,285.8028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226028395937e-09,0.0009944026824086,-0.0127023626118898,0.0,0.0,0.0,-0.0073957461863756,60.0,11.96019458770752,-0.0,-6.742001090742633e-08,1.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.6338435411453247,0.050000000745058,0.0408022031188011,298.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.6338435411453247,0.050000000745058,0.0429666973650455,298.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66278076171875,0.6338435411453247,0.050000000745058,0.0317350625991821,298.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.6338435411453247,0.050000000745058,0.0429666936397552,298.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614074707031,0.6338435411453247,0.050000000745058,0.2038153707981109,285.70184326171875,285.3891296386719,293.7958679199219,292.9736328125,296.8946838378906,297.5582580566406,286.02789306640625,1.0,0.1097097247838974,0.0721816793084144,0.0721816793084144,1.0,1.0,-0.4348454177379608,0.0002280307526234,0.4346174001693725,-0.1309915035963058,0.0,0.0,0.0,10.19377326965332,60.0,1424.7926025390625,0.0,12.26719856262207,1.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6052551269531,0.6316026449203491,0.050000000745058,0.045247908681631,298.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.605224609375,0.6316026449203491,0.050000000745058,0.047648224979639,298.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60528564453125,0.6316026449203491,0.050000000745058,0.0351928174495697,298.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.605224609375,0.6316026449203491,0.050000000745058,0.047648224979639,298.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.605224609375,0.6316026449203491,0.050000000745058,0.2260226607322693,286.72711181640625,285.3322448730469,293.8417358398437,292.99932861328125,297.2513427734375,298.64263916015625,287.5544738769531,1.0,0.1210901662707328,0.1443633586168289,0.1443633586168289,1.0,1.0,-0.4821148812770843,0.011390539817512,0.47072434425354,-0.1307935416698455,0.0,0.0,0.0,12.499913215637209,60.0,2943.099853515625,0.0,16.684406280517578,1.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23046875,0.5975013375282288,0.050000000745058,0.0455443076789379,298.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23046875,0.5975013375282288,0.050000000745058,0.0479603484272956,298.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23046875,0.5975013375282288,0.050000000745058,0.0354233495891094,298.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23046875,0.5975013375282288,0.050000000745058,0.0479603484272956,298.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23046875,0.5975013375282288,0.050000000745058,0.22750324010849,288.3822326660156,285.2727966308594,293.8896789550781,293.0260925292969,297.2401428222656,298.6501159667969,289.0619201660156,1.0,0.1317349970340728,0.2197517156600952,0.2197517156600952,1.0,1.0,-0.4852832555770874,0.0276247560977935,0.4576584994792938,-0.1152411103248596,1.0,1.0,0.0,16.41865348815918,60.0,3082.818603515625,0.0,20.107654571533203,1.0,281.9063415527344,283.8716125488281,295.2855529785156,296.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-4.839740867787566e-21,-2.4198706358421748e-21,-2.419870433893783e-21,0.0,0.0,-0.0,4.005868686363101e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079772949219,0.5710731148719788,0.050000000745058,0.0456802546977996,298.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079772949219,0.5710731148719788,0.050000000745058,0.0481035076081752,298.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079772949219,0.5710731148719788,0.050000000745058,0.0355290882289409,298.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079772949219,0.5710731148719788,0.050000000745058,0.0481035076081752,298.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079772949219,0.5710731148719788,0.050000000745058,0.2281823307275772,288.6742553710937,285.2183837890625,293.9335632324219,293.0505065917969,297.2326354980469,298.6195678710937,287.7344665527344,1.0,0.1405908912420272,0.2887267172336578,0.2887267172336578,1.0,1.0,-0.4867322742938995,0.047376848757267,0.4393554031848907,-0.0957940593361854,1.0,1.0,0.0,20.02618408203125,60.0,11580.7412109375,0.0,23.1867618560791,1.0,282.2327880859375,287.7794494628906,296.23150634765625,297.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,1470.3021240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0615066066384315,1.0,0.0,0.0,0.8047972917556763,0.8048011064529419,5.5119457442742734e-08,4.242336273193359,4.242326259613037,9.984338248614222e-06,0.0,0.0,-0.0,5254.19482421875,0.0,16.53183364868164,1891.9547119140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5492954254150391,0.050000000745058,0.0458175353705883,298.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5492954254150391,0.050000000745058,0.0482480712234973,298.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5492954254150391,0.050000000745058,0.0356358624994754,298.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5492954254150391,0.050000000745058,0.0482480712234973,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5492954254150391,0.050000000745058,0.228868082165718,286.8300476074219,285.1614074707031,293.9794921875,293.075927734375,297.2230834960937,298.5859680175781,286.0711669921875,1.0,0.1489921063184738,0.3609083890914917,0.3609083890914917,1.0,1.0,-0.4881951510906219,0.0769676491618156,0.4112274944782257,-0.0665464922785759,1.0,1.0,0.0,23.701574325561523,60.0,11345.2978515625,0.0,26.33834648132324,1.0,282.5661315917969,285.6480712890625,296.99072265625,297.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,2425.989013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1936258822679519,1.0,0.0,0.0,1.0374383926391602,1.0374404191970823,7.247957967138063e-08,4.265131950378418,4.265121936798096,9.792690434551332e-06,0.0,0.0,-0.0,4428.04833984375,0.0,34.22969436645508,1895.3292236328125,0.0,0.0,0.2638870477676391,1.0,0.0,3.0,1.0,0.0
17906760,298.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.5324956774711609,0.050000000745058,0.0459488816559314,298.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.5324956774711609,0.050000000745058,0.0483863838016986,298.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.5324956774711609,0.050000000745058,0.0357380174100399,298.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.5324956774711609,0.050000000745058,0.0483863838016986,298.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.5324956774711609,0.050000000745058,0.2295241802930832,285.6552124023437,285.1044311523437,294.02545166015625,293.10125732421875,297.2078857421875,298.5481262207031,285.3060607910156,1.0,0.1565498411655426,0.4887267053127289,0.4887267053127289,0.800000011920929,1.0,-0.4895948767662048,0.1427485644817352,0.3468463122844696,-0.0012531972024589,1.0,1.0,0.0,27.22373390197754,60.0,10654.72265625,0.0,29.367618560791016,1.0,282.824462890625,284.90447998046875,297.17529296875,297.9303894042969,293.1499938964844,293.1499938964844,283.1499938964844,3787.163330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184229731559753,1.0,0.0,0.0,1.2962267398834229,1.2962297201156616,1.121417270155689e-07,4.265902042388916,4.265892505645752,9.786116606846916e-06,0.0,0.0,-0.0,3873.49462890625,0.0,66.66779327392578,1895.43408203125,0.0,145.52444458007812,0.3296972811222076,1.0,0.0,3.0,1.0,0.0
