time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.5125648975372314,0.050000000745058,0.0461521558463573,298.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.5125648975372314,0.050000000745058,0.0486004427075386,298.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.5125648975372314,0.050000000745058,0.0358961224555969,298.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.5125648975372314,0.050000000745058,0.0486004427075386,298.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.5125648975372314,0.050000000745058,0.2305395752191543,284.97821044921875,285.00811767578125,294.1031494140625,293.14385986328125,296.0332946777344,298.4823303222656,284.90203857421875,1.0,0.1675812900066375,0.7047839164733887,0.7047839164733887,0.4619308114051819,1.0,-0.4917601943016052,0.3028135597705841,0.1889466345310211,0.1578181535005569,0.8353315591812134,0.8353315591812134,0.0,32.682857513427734,60.0,10617.841796875,0.0,34.121246337890625,1.0,283.05877685546875,284.5829467773437,296.6988525390625,297.60772705078125,293.1499938964844,293.1499938964844,283.1499938964844,8262.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046108424663543,1.0,0.0,0.0,1.661643624305725,1.6616487503051758,1.8423378378429334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.75732421875,0.0,147.3812713623047,1895.4371337890625,0.0,283.85174560546875,0.4195416569709778,1.0,0.0,3.0,1.0,0.0
17906880,298.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.509787917137146,0.050000000745058,0.0461863204836845,298.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.509787917137146,0.050000000745058,0.0486364178359508,298.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.509787917137146,0.050000000745058,0.0359226949512958,298.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.509787917137146,0.050000000745058,0.0486364178359508,298.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.509787917137146,0.050000000745058,0.2307102382183075,284.9330749511719,284.9904479980469,294.11737060546875,293.151611328125,295.6663513183594,298.47100830078125,284.87371826171875,1.0,0.1693759709596634,0.7443633675575256,0.7443633675575256,0.4000000059604645,1.0,-0.4921246469020843,0.3475112915039062,0.1446133852005005,0.2022677659988403,0.812060534954071,0.812060534954071,0.0,33.602962493896484,60.0,10752.0712890625,0.0,34.93208694458008,1.0,283.07916259765625,284.5824890136719,296.6182861328125,297.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,9447.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112230241298675,1.0,0.0,0.0,1.7000409364700315,1.700046420097351,1.9284668439922825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.568359375,0.0,160.62147521972656,1895.4371337890625,0.0,295.8628845214844,0.42763152718544,1.0,0.0,3.0,1.0,0.0
17906940,298.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.5018874406814575,0.050000000745058,0.0462936423718929,298.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.5018874406814575,0.050000000745058,0.0487494319677352,298.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.5018874406814575,0.050000000745058,0.0360061638057231,298.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.5018874406814575,0.050000000745058,0.0487494319677352,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.5018874406814575,0.050000000745058,0.2312463223934173,284.84234619140625,284.95001220703125,294.16424560546875,293.1771240234375,294.6234130859375,298.4369201660156,284.81890869140625,1.0,0.1748705357313156,0.874672532081604,0.874672532081604,0.1961025297641754,1.0,-0.4932685494422912,0.4575385749340057,0.0357299745082855,0.3116495609283447,0.7502720355987549,0.7502720355987549,0.0,36.49013519287109,60.0,11254.70703125,-0.0,37.48170852661133,1.0,283.1208190917969,284.6311340332031,296.4058837890625,297.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,13028.3759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221151769161224,1.0,0.0,0.0,1.761702537536621,1.7617088556289673,2.070897267003602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.11669921875,0.0,189.15090942382807,1895.4371337890625,0.0,316.4753723144531,0.4511525630950928,1.0,0.0,3.0,1.0,0.0
17907000,298.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4957196116447449,0.050000000745058,0.0463888235390186,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4957196116447449,0.050000000745058,0.0488496646285057,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4957196116447449,0.050000000745058,0.0360801964998245,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4957196116447449,0.050000000745058,0.0488496646285057,298.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4957196116447449,0.050000000745058,0.2317217886447906,284.81646728515625,284.95001220703125,294.20928955078125,293.2015380859375,294.2245178222656,298.4089050292969,284.8199157714844,1.0,0.1795578300952911,1.0,1.0,0.0,1.0,-0.4942828714847564,0.4942808747291565,2.0056413632119074e-06,0.3481174409389496,0.6922250986099243,0.6922250986099243,0.0,39.04252624511719,60.0,11533.5166015625,-0.0,39.73715972900391,1.0,283.1376953125,284.6987609863281,296.2848815917969,297.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17150.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222663044929504,1.0,0.0,0.0,1.7426577806472778,1.742664813995361,2.0263645694740265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72802734375,0.0,198.80856323242188,1895.4371337890625,0.0,316.7691650390625,0.4528052508831024,1.0,0.0,3.0,1.0,0.0
17907060,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.0465576834976673,298.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.0490274801850318,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.0362115316092968,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.0490274801850318,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.2325652688741684,284.89276123046875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3647766113281,284.9146423339844,1.0,0.1875303983688354,1.0,1.0,0.0,1.0,-0.4960822165012359,0.4960818886756897,3.523909697378258e-07,0.3497925400733948,0.6746557950973511,0.6746557950973511,0.0,43.56132125854492,48.0,11686.9296875,-0.0,43.74482345581055,1.0,283.1477355957031,284.8229064941406,296.20068359375,297.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,18704.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092255532741546,1.0,0.0,0.0,1.6614747047424316,1.6614817380905151,1.8419629554955466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.3369140625,0.0,182.9064178466797,1895.4371337890625,0.0,292.19683837890625,0.4433514177799225,1.0,0.0,3.0,1.0,0.0
17907120,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.0465576834976673,298.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.0490274801850318,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.0362115316092968,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.0490274801850318,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.4860085844993591,0.050000000745058,0.2325652688741684,284.89276123046875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3647766113281,284.9146423339844,1.0,0.1875303983688354,1.0,1.0,0.0,1.0,-0.4960822165012359,0.4960818886756897,3.523909697378258e-07,0.3497925400733948,0.6746557950973511,0.6746557950973511,0.0,43.56132125854492,48.0,11686.9296875,-0.0,43.74482345581055,1.0,283.1477355957031,284.8229064941406,296.20068359375,297.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,18704.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092255532741546,1.0,0.0,0.0,1.6614747047424316,1.6614817380905151,1.8419629554955466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.3369140625,0.0,182.9064178466797,1895.4371337890625,0.0,292.19683837890625,0.4433514177799225,1.0,0.0,3.0,1.0,0.0
17907180,298.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.046598345041275,298.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.0490703023970127,298.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.0362431555986404,298.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.0490703023970127,298.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.2327683866024017,284.9369812011719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33477783203125,284.9389953613281,1.0,0.1889147460460662,1.0,1.0,0.0,1.0,-0.4965158998966217,0.496515542268753,3.5291310496177175e-07,0.3504568934440613,0.685502827167511,0.685502827167511,0.0,44.65211868286133,36.0,11824.2421875,-0.0,44.71638488769531,1.0,283.1495666503906,284.82891845703125,296.2488708496094,297.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17783.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979352414608001,1.0,0.0,0.0,1.6830120086669922,1.683018922805786,1.890026339879114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.033203125,0.0,185.2487945556641,1895.4371337890625,0.0,272.0675354003906,0.4454178512096405,1.0,0.0,3.0,1.0,0.0
17907240,298.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.046598345041275,298.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.0490703023970127,298.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.0362431555986404,298.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.0490703023970127,298.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4837995171546936,0.050000000745058,0.2327683866024017,284.9369812011719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33477783203125,284.9389953613281,1.0,0.1889147460460662,1.0,1.0,0.0,1.0,-0.4965158998966217,0.496515542268753,3.5291310496177175e-07,0.3504568934440613,0.685502827167511,0.685502827167511,0.0,44.65211868286133,36.0,11824.2421875,-0.0,44.71638488769531,1.0,283.1495666503906,284.82891845703125,296.2488708496094,297.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17783.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979352414608001,1.0,0.0,0.0,1.6830120086669922,1.683018922805786,1.890026339879114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.033203125,0.0,185.2487945556641,1895.4371337890625,0.0,272.0675354003906,0.4454178512096405,1.0,0.0,3.0,1.0,0.0
17907300,298.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850950837135315,0.050000000745058,0.0465744361281394,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850950837135315,0.050000000745058,0.0490451231598854,298.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850950837135315,0.050000000745058,0.0362245626747608,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850950837135315,0.050000000745058,0.0490451231598854,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.4850950837135315,0.050000000745058,0.232648953795433,284.9404296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32373046875,284.94195556640625,1.0,0.1876569837331771,1.0,1.0,0.0,1.0,-0.4962612092494964,0.4962608814239502,3.527737533204345e-07,0.3504395186901092,0.6841493248939514,0.6841493248939514,0.0,44.0145263671875,36.0,11847.373046875,-0.0,44.14812469482422,1.0,283.1498107910156,284.8308410644531,296.2882080078125,297.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,17893.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952118754386902,1.0,0.0,0.0,1.6836252212524414,1.6836321353912354,1.8914037980266585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.30615234375,0.0,185.7880401611328,1895.4371337890625,0.0,267.3506164550781,0.4457548558712005,1.0,0.0,3.0,1.0,0.0
17907360,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4877009987831116,0.050000000745058,0.0465269163250923,298.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4877009987831116,0.050000000745058,0.0489950850605964,298.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4877009987831116,0.050000000745058,0.0361876040697097,298.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4877009987831116,0.050000000745058,0.0489950850605964,298.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4877009987831116,0.050000000745058,0.2324115931987762,284.944091796875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3148803710937,284.94610595703125,1.0,0.1852978020906448,1.0,1.0,0.0,1.0,-0.495754987001419,0.4957546293735504,3.524212957017881e-07,0.350236713886261,0.6841228008270264,0.6841228008270264,0.0,42.74557495117188,25.0,11870.853515625,-0.0,43.01891708374024,1.0,283.14990234375,284.8343200683594,296.3274841308594,297.2323913574219,293.1499938964844,293.1499938964844,283.1499938964844,17941.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940834105014801,1.0,0.0,0.0,1.6837162971496582,1.683723211288452,1.8916084343345574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.52978515625,0.0,185.97862243652344,1895.4371337890625,0.0,265.4105834960937,0.4459161758422851,1.0,0.0,3.0,1.0,0.0
17907420,298.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924753308296203,0.050000000745058,0.0464429184794425,298.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924753308296203,0.050000000745058,0.0489066280424594,298.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924753308296203,0.050000000745058,0.0361222699284553,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924753308296203,0.050000000745058,0.0489066280424594,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4924753308296203,0.050000000745058,0.2319919914007187,284.9488525390625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3061828613281,284.9503479003906,1.0,0.1811677068471908,1.0,1.0,0.0,1.0,-0.4948597848415375,0.4948594272136688,3.517615425607801e-07,0.3497959673404693,0.685958981513977,0.685958981513977,0.0,40.50160598754883,25.0,11903.4248046875,-0.0,41.02755355834961,1.0,283.14996337890625,284.8360290527344,296.3743896484375,297.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,17876.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394273430109024,1.0,0.0,0.0,1.6875121593475342,1.687519073486328,1.9001471684987337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.31640625,0.0,186.7332458496093,1895.4371337890625,0.0,265.7366638183594,0.4465791881084442,1.0,0.0,3.0,1.0,0.0
17907480,298.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6259569525718689,0.1705280691385269,0.082429714500904,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5012855529785156,0.050000000745058,0.048758678138256,298.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5178113579750061,0.1624736040830612,0.0392730198800563,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5012855529785156,0.050000000745058,0.048758678138256,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5012855529785156,0.050000000745058,0.2312901616096496,284.95123291015625,284.95001220703125,294.5767822265625,293.3959045410156,294.5667419433594,298.3021545410156,284.9631652832031,1.0,0.1788457483053207,1.0,1.0,0.0,1.0,-0.5405363440513611,0.5405359268188477,3.90930239291265e-07,0.3828156590461731,0.6875084042549133,0.6875084042549133,0.0,37.08800506591797,45.0,12408.587890625,-0.0,43.14110565185547,1.0,283.1499938964844,284.8538513183594,296.3985290527344,297.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,17827.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949163854122162,1.0,0.0,0.0,1.6908557415008545,1.690862774848938,1.9076844637311297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.1005859375,0.0,187.4290313720703,1895.4371337890625,0.0,266.841796875,0.4471603333950043,1.0,0.0,3.0,1.0,0.0
17907540,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.7944580316543579,0.1645526438951492,0.1480476558208465,298.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.5255022048950195,0.1542301028966903,0.048453189432621,298.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7789696455001831,0.1610781252384185,0.1087131425738334,298.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.5255022048950195,0.050000000745058,0.048453189432621,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.5255022048950195,0.050000000745058,0.2298410683870315,285.169677734375,284.95001220703125,294.6235046386719,293.41998291015625,294.6160888671875,298.2377624511719,285.3019104003906,1.0,0.1822818517684936,1.0,1.0,0.0,1.0,-0.7002668976783752,0.7002663612365723,5.459794465423329e-07,0.5060422420501709,0.8575456142425537,0.8575456142425537,0.0,30.701772689819336,45.0,15754.1171875,-0.0,56.18109893798828,1.0,283.1499938964844,285.19012451171875,296.4742431640625,297.4931640625,293.1499938964844,293.1499938964844,283.1499938964844,12946.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020635783672333,1.0,0.0,0.0,1.8210103511810305,1.821017026901245,2.2126779697373425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.05224609375,0.0,205.2710418701172,1895.4371337890625,0.0,279.3165283203125,0.4673644006252289,1.0,0.0,3.0,1.0,0.0
17907600,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8149153590202332,0.1606860011816024,0.1466859281063079,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.783365786075592,0.1545174121856689,0.1374696195125579,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.809701144695282,0.1579813063144683,0.1118528917431831,298.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.5432968139648438,0.050000000745058,0.048292938619852,297.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.5432968139648438,0.050000000745058,0.2290809154510498,285.4522705078125,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1471862792969,285.5075988769531,1.0,0.1881635934114456,1.0,1.0,0.0,1.0,-0.8081068396568298,0.8081061244010925,6.671080541309493e-07,0.591838002204895,1.0,1.0,0.0,27.69052505493164,33.0,18263.451171875,-0.0,68.18567657470703,1.0,283.1499938964844,285.26861572265625,296.6271057128906,297.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,9516.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265043139457702,1.0,0.0,0.0,2.0503926277160645,2.0504000186920166,2.8052235734321584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.0322265625,0.0,264.0308532714844,1895.4371337890625,0.0,325.101318359375,0.5116981863975525,1.0,0.0,3.0,1.0,0.0
17907660,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.8507070541381836,0.1625319868326187,0.1457928419113159,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.8313117027282715,0.149144247174263,0.1427203565835952,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288757324219,0.8451753854751587,0.1589346826076507,0.1111101359128952,297.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.8284288048744202,0.1501019895076751,0.1411336958408355,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.5751810073852539,0.050000000745058,0.2280593812465667,285.6269836425781,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03594970703125,285.6490478515625,1.0,0.1926212459802627,1.0,1.0,0.0,1.0,-0.9226548671722412,0.9226540923118592,8.126822308440751e-07,0.6849090456962585,1.0,1.0,0.0,23.49236297607422,25.0,20935.4921875,-0.0,81.6839370727539,1.0,283.1499938964844,285.3128967285156,296.81951904296875,298.2330322265625,293.1499938964844,293.1499938964844,283.1499938964844,12082.421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496886134147644,1.0,0.0,0.0,2.3152666091918945,2.3152756690979004,3.576805625016277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.3896484375,0.0,379.899658203125,1895.4371337890625,0.0,497.4627990722656,0.5760251879692078,1.0,0.0,3.0,1.0,0.0
17907720,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.8507070541381836,0.1625319868326187,0.1457928419113159,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.8313117027282715,0.149144247174263,0.1427203565835952,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288757324219,0.8451753854751587,0.1589346826076507,0.1111101359128952,297.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.8284288048744202,0.1501019895076751,0.1411336958408355,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.5751810073852539,0.050000000745058,0.2280593812465667,285.6269836425781,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03594970703125,285.6490478515625,1.0,0.1926212459802627,1.0,1.0,0.0,1.0,-0.9226548671722412,0.9226540923118592,8.126822308440751e-07,0.6849090456962585,1.0,1.0,0.0,23.49236297607422,25.0,20935.4921875,-0.0,81.6839370727539,1.0,283.1499938964844,285.3128967285156,296.81951904296875,298.2330322265625,293.1499938964844,293.1499938964844,283.1499938964844,12082.421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496886134147644,1.0,0.0,0.0,2.3152666091918945,2.3152756690979004,3.576805625016277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.3896484375,0.0,379.899658203125,1895.4371337890625,0.0,497.4627990722656,0.5760251879692078,1.0,0.0,3.0,1.0,0.0
17907780,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.8795757293701172,0.1784432679414749,0.0920911580324173,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.8795757293701172,0.1536730825901031,0.0969764962792396,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8795757293701172,0.1701304018497467,0.0716265439987182,297.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.8795757293701172,0.1494772583246231,0.0969764813780784,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.9528456330299376,0.1399427652359008,0.5725384950637817,285.7872009277344,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0460510253906,285.8087463378906,1.0,0.197599321603775,1.0,1.0,0.0,1.0,-1.0855096578598022,1.0855085849761963,1.0490859949641165e-06,0.8139406442642212,1.0,1.0,0.0,14.359137535095217,45.0,24055.25,-0.0,102.29270935058594,1.0,283.1499938964844,285.4035339355469,296.814697265625,298.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,14465.6162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544999837875366,1.0,0.0,0.0,2.5333340167999268,2.533344984054565,4.282311465431121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.9091796875,0.0,497.6723937988281,1895.4371337890625,0.0,705.6129150390625,0.6290121078491211,1.0,0.0,3.0,1.0,0.0
17907840,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.8795757293701172,0.1784432679414749,0.0920911580324173,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.8795757293701172,0.1536730825901031,0.0969764962792396,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8795757293701172,0.1701304018497467,0.0716265439987182,297.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.8795757293701172,0.1494772583246231,0.0969764813780784,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.9528456330299376,0.1399427652359008,0.5725384950637817,285.7872009277344,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0460510253906,285.8087463378906,1.0,0.197599321603775,1.0,1.0,0.0,1.0,-1.0855096578598022,1.0855085849761963,1.0490859949641165e-06,0.8139406442642212,1.0,1.0,0.0,14.359137535095217,45.0,24055.25,-0.0,102.29270935058594,1.0,283.1499938964844,285.4035339355469,296.814697265625,298.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,14465.6162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544999837875366,1.0,0.0,0.0,2.5333340167999268,2.533344984054565,4.282311465431121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.9091796875,0.0,497.6723937988281,1895.4371337890625,0.0,705.6129150390625,0.6290121078491211,1.0,0.0,3.0,1.0,0.0
17907900,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.8782352209091187,0.1877535730600357,0.0912235677242279,297.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.8782352209091187,0.1586273908615112,0.0960628092288971,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.8782352209091187,0.1773449480533599,0.0709516629576683,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.8782352209091187,0.1523655951023101,0.0960628092288971,297.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.9611796736717224,0.1372338533401489,0.5838329195976257,285.85528564453125,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.030517578125,285.86492919921875,1.0,0.203788012266159,1.0,1.0,0.0,1.0,-1.1223657131195068,1.1223646402359009,1.1105383919129963e-06,0.8463164567947388,1.0,1.0,0.0,14.84099578857422,45.0,25093.884765625,-0.0,109.30992126464844,1.0,283.1499938964844,285.4230651855469,296.81011962890625,298.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,15652.0400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578324556350708,1.0,0.0,0.0,2.6351749897003174,2.6351869106292725,4.633533023934433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.3759765625,0.0,560.1375732421875,1895.4371337890625,0.0,815.17138671875,0.6510040760040283,1.0,0.0,3.0,1.0,0.0
17907960,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8812546730041504,0.1951153576374054,0.0931846797466278,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8812546730041504,0.1632184237241745,0.0981279611587524,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8812546730041504,0.1830409318208694,0.0724769756197929,297.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8812546730041504,0.1553120017051696,0.0981279611587524,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.972835123538971,0.1347843259572982,0.6121997237205505,285.899658203125,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0165405273437,285.9117736816406,1.0,0.2122214287519455,1.0,1.0,0.0,1.0,-1.1729884147644043,1.1729872226715088,1.1957728247580237e-06,0.8870850205421448,1.0,1.0,0.0,15.66317653656006,65.0,26133.75,-0.0,122.88206481933594,1.0,283.1499938964844,285.44696044921875,296.794921875,298.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,16578.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977147221565247,1.0,0.0,0.0,2.71208119392395,2.7120938301086426,4.907933544018306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.7236328125,0.0,610.6248168945312,1895.4371337890625,0.0,916.1551513671876,0.6724711060523987,1.0,0.0,3.0,1.0,0.0
17908020,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.9116536378860474,0.2025757282972335,0.1148594543337822,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.9116536378860474,0.1681979298591613,0.1209525391459465,298.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.9116536378860474,0.1885945945978164,0.089335136115551,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.9822189807891846,0.1564950197935104,0.1489167958498001,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9264171719551086,0.1325293779373169,0.5982380509376526,286.01318359375,284.95001220703125,295.0279846191406,293.62139892578125,295.0240173339844,297.9627685546875,286.0302124023437,1.0,0.2330424189567566,1.0,1.0,0.0,1.0,-1.287043809890747,1.287042498588562,1.4030773627382589e-06,0.97850900888443,1.0,1.0,0.0,18.716796875,65.0,28407.080078125,-0.0,162.54371643066406,1.0,283.1499938964844,285.5168762207031,296.77764892578125,298.6683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18380.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260707378387451,1.0,0.0,0.0,2.8556129932403564,2.8556268215179443,5.441166308628453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.029296875,0.0,712.794921875,1895.4371337890625,0.0,1083.3758544921875,0.7044232487678528,1.0,0.0,3.0,1.0,0.0
17908080,298.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.9154421091079712,0.2028509974479675,0.1176553964614868,297.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.9154421091079712,0.1683592945337295,0.1238967925310134,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.9154421091079712,0.1887781620025634,0.0915097519755363,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.9781919717788696,0.1562499552965164,0.1488021612167358,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.921501874923706,0.1324838697910308,0.5978747606277466,286.024658203125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.957763671875,286.0420227050781,1.0,0.2347407639026641,1.0,1.0,0.0,1.0,-1.295864462852478,1.2958630323410034,1.4201051499185269e-06,0.9856582880020142,1.0,1.0,0.0,19.036523818969727,85.0,28582.31640625,-0.0,166.05979919433594,1.0,283.1499938964844,285.5251159667969,296.77789306640625,298.6775207519531,293.1499938964844,293.1499938964844,283.1499938964844,18476.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277880668640137,1.0,0.0,0.0,2.8630521297454834,2.8630661964416504,5.469552775139164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.79638671875,0.0,718.3801879882812,1895.4371337890625,0.0,1094.1944580078125,0.7092075943946838,1.0,0.0,3.0,1.0,0.0
17908140,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.992420494556427,0.2031510323286056,0.181046262383461,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9330334067344666,0.1667968928813934,0.158369243144989,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.9751406908035278,0.1877398341894149,0.1323995888233184,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.9067571759223938,0.1547108888626098,0.1469631493091583,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.859885036945343,0.1323761343955993,0.5964264869689941,286.21484375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8591613769531,286.23248291015625,1.0,0.2643009722232818,1.0,1.0,0.0,1.0,-1.449074625968933,1.4490728378295898,1.7360275705868844e-06,1.1078615188598633,1.0,1.0,0.0,24.95339012145996,105.0,31500.37890625,-0.0,236.5694580078125,1.0,283.1499938964844,285.6542358398437,296.80621337890625,298.8622741699219,293.1499938964844,293.1499938964844,283.1499938964844,20170.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548691987991333,1.0,0.0,0.0,2.991482973098755,2.9914984703063965,5.971265863990993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.990234375,0.0,819.4573974609375,1895.4371337890625,0.0,1274.4312744140625,0.7405015826225281,1.0,0.0,3.0,1.0,0.0
17908200,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.992420494556427,0.2031510323286056,0.181046262383461,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9330334067344666,0.1667968928813934,0.158369243144989,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.9751406908035278,0.1877398341894149,0.1323995888233184,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.9067571759223938,0.1547108888626098,0.1469631493091583,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.859885036945343,0.1323761343955993,0.5964264869689941,286.21484375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8591613769531,286.23248291015625,1.0,0.2643009722232818,1.0,1.0,0.0,1.0,-1.449074625968933,1.4490728378295898,1.7360275705868844e-06,1.1078615188598633,1.0,1.0,0.0,24.95339012145996,105.0,31500.37890625,-0.0,236.5694580078125,1.0,283.1499938964844,285.6542358398437,296.80621337890625,298.8622741699219,293.1499938964844,293.1499938964844,283.1499938964844,20170.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548691987991333,1.0,0.0,0.0,2.991482973098755,2.9914984703063965,5.971265863990993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.990234375,0.0,819.4573974609375,1895.4371337890625,0.0,1274.4312744140625,0.7405015826225281,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.8332130312919617,0.1995926797389984,0.1807600110769271,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.7855332493782043,0.1670336723327636,0.1590674668550491,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.8152051568031311,0.1863007098436355,0.1310977041721344,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.766690194606781,0.1555094867944717,0.1480688154697418,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.7291702032089233,0.1323976367712021,0.6000930070877075,286.2593994140625,284.95001220703125,295.20294189453125,293.7042236328125,295.1994934082031,297.7637634277344,286.2563171386719,1.0,0.2890255153179168,1.0,1.0,0.0,1.0,-1.4631125926971436,1.4631108045578003,1.7680691826171824e-06,1.1200190782546997,1.0,1.0,0.0,43.73305892944336,105.0,32233.853515625,-0.0,287.5014343261719,1.0,283.1499938964844,285.6455078125,296.8283386230469,298.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,21539.55859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766541600227356,1.0,0.0,0.0,3.091308832168579,3.091325283050537,6.376437227118004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3603515625,0.0,904.261474609375,1895.4371337890625,0.0,1431.609375,0.7619171738624573,1.0,0.0,3.0,1.0,0.0
17908320,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8202422857284546,0.1997463852167129,0.1807547062635421,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.772564172744751,0.1672119796276092,0.1593000441789627,297.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.8018539547920227,0.1864542812108993,0.1311915665864944,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.7545530200004578,0.1557186245918274,0.1483543217182159,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.7180266380310059,0.1324157267808914,0.6006986498832703,286.2552795410156,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75390625,286.2530212402344,1.0,0.2928728759288788,1.0,1.0,0.0,1.0,-1.4645698070526123,1.464568018913269,1.771286974872055e-06,1.1211543083190918,1.0,1.0,0.0,46.816062927246094,93.0,32297.646484375,-0.0,295.8284606933594,1.0,283.1499938964844,285.6405639648437,296.8268127441406,298.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,21700.994140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791656613349915,1.0,0.0,0.0,3.1028716564178467,3.1028881072998047,6.424227763091039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.787109375,0.0,914.4464721679688,1895.4371337890625,0.0,1450.3724365234375,0.767685055732727,1.0,0.0,3.0,1.0,0.0
17908380,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.7783430814743042,0.2028281986713409,0.1830167323350906,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7345799207687378,0.1690672039985656,0.1612797975540161,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.7602205276489258,0.1886580437421798,0.1326866000890731,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.7188931703567505,0.1575695723295211,0.1504424661397934,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.678388237953186,0.1327921450138092,0.6042673587799072,286.23248291015625,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.70037841796875,286.2322998046875,1.0,0.3085062205791473,1.0,1.0,0.0,1.0,-1.478243708610535,1.4782419204711914,1.8018159835264669e-06,1.1319491863250732,1.0,1.0,0.0,59.842506408691406,81.0,32863.46484375,-0.0,334.75860595703125,1.0,283.1499938964844,285.60369873046875,296.8147277832031,299.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,23119.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915270090103149,1.0,0.0,0.0,3.202650547027588,3.2026681900024414,6.844038011877274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.5390625,0.0,1005.531494140625,1895.4371337890625,0.0,1544.5377197265625,0.7920652627944946,1.0,0.0,3.0,1.0,0.0
17908440,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.7783430814743042,0.2028281986713409,0.1830167323350906,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7345799207687378,0.1690672039985656,0.1612797975540161,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.7602205276489258,0.1886580437421798,0.1326866000890731,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.7188931703567505,0.1575695723295211,0.1504424661397934,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.678388237953186,0.1327921450138092,0.6042673587799072,286.23248291015625,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.70037841796875,286.2322998046875,1.0,0.3085062205791473,1.0,1.0,0.0,1.0,-1.478243708610535,1.4782419204711914,1.8018159835264669e-06,1.1319491863250732,1.0,1.0,0.0,59.842506408691406,81.0,32863.46484375,-0.0,334.75860595703125,1.0,283.1499938964844,285.60369873046875,296.8147277832031,299.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,23119.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915270090103149,1.0,0.0,0.0,3.202650547027588,3.2026681900024414,6.844038011877274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.5390625,0.0,1005.531494140625,1895.4371337890625,0.0,1544.5377197265625,0.7920652627944946,1.0,0.0,3.0,1.0,0.0
17908500,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7722867727279663,0.2051456272602081,0.1850519776344299,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7285576462745667,0.1702856570482254,0.1624794453382492,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.753847599029541,0.1902334541082382,0.1337956935167312,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7126947641372681,0.1586798429489135,0.1515663415193557,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.6710399985313416,0.1331600546836853,0.6062471270561218,286.2269592285156,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.681640625,286.226318359375,1.0,0.3130097687244415,1.0,1.0,0.0,1.0,-1.4871846437454224,1.4871827363967896,1.821983801164606e-06,1.1390286684036257,1.0,1.0,0.0,63.159461975097656,81.0,33198.38671875,0.0,347.42950439453125,1.0,283.1499938964844,285.58795166015625,296.8168029785156,299.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,23905.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949000954627991,1.0,0.0,0.0,3.2566702365875244,3.2566885948181152,7.076864676491823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.765625,0.0,1057.2762451171875,1895.4371337890625,0.0,1570.740478515625,0.802487850189209,1.0,0.0,3.0,1.0,0.0
17908560,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.771463930606842,0.2076663523912429,0.1872791647911071,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.726904034614563,0.1716189086437225,0.1637452244758606,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.7523282170295715,0.1919514387845993,0.1349891424179077,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7108750343322754,0.1598687618970871,0.1527121812105178,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.6683248281478882,0.1336276233196258,0.6084064841270447,286.2276306152344,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6658630371094,286.228271484375,1.0,0.3157362639904022,1.0,1.0,0.0,1.0,-1.4967782497406006,1.496776461601257,1.8437920061842303e-06,1.1466302871704102,1.0,1.0,0.0,64.80447387695312,69.0,33495.0546875,0.0,356.3072204589844,1.0,283.1499938964844,285.5821838378906,296.8256530761719,299.051025390625,293.1499938964844,293.1499938964844,283.1499938964844,24430.19921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974765658378601,1.0,0.0,0.0,3.2922096252441406,3.2922282218933105,7.232164307424682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7158203125,0.0,1092.2689208984375,1895.4371337890625,0.0,1590.895751953125,0.8139870166778564,1.0,0.0,3.0,1.0,0.0
17908620,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.776004433631897,0.211465522646904,0.1906178891658783,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.729388415813446,0.1736509948968887,0.165618821978569,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.755435585975647,0.194545030593872,0.1367617100477218,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7133857607841492,0.1616629660129547,0.1543740779161453,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.6695191264152527,0.1344134956598281,0.6117105484008789,286.2269897460937,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6462097167969,286.22760009765625,1.0,0.3174911141395569,1.0,1.0,0.0,1.0,-1.5111242532730105,1.5111223459243774,1.8767186702461915e-06,1.1579982042312622,1.0,1.0,0.0,65.1010971069336,69.0,33973.39453125,0.0,364.2077941894531,1.0,283.1499938964844,285.5682373046875,296.8470153808594,299.0970153808594,293.1499938964844,293.1499938964844,283.1499938964844,25423.830078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008980512619019,1.0,0.0,0.0,3.358493089675904,3.3585126399993896,7.526312515437894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6953125,0.0,1159.579833984375,1895.4371337890625,0.0,1617.8477783203125,0.8273285031318665,1.0,0.0,3.0,1.0,0.0
