time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908680,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.7793353796005249,0.2129782140254974,0.1919353604316711,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22930908203125,0.7316710352897644,0.1744662374258041,0.1663539111614227,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293701171875,0.7580962777137756,0.19557686150074,0.1374560296535492,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.7157013416290283,0.1623803675174713,0.1550196409225464,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.6713714599609375,0.1347473114728927,0.6130339503288269,286.2294311523437,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63934326171875,286.23052978515625,1.0,0.3175778090953827,1.0,1.0,0.0,1.0,-1.5167856216430664,1.5167837142944336,1.889816076072748e-06,1.162484049797058,1.0,1.0,0.0,64.6463623046875,57.0,34141.5703125,0.0,365.8826904296875,1.0,283.1499938964844,285.5668334960937,296.8565979003906,299.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,25696.4140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021853923797607,1.0,0.0,0.0,3.3764493465423584,3.376469135284424,7.607006864418508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.775390625,0.0,1178.278564453125,1895.4371337890625,0.0,1628.0423583984375,0.8346177935600281,1.0,0.0,3.0,1.0,0.0
17908740,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.7984093427658081,0.2184778898954391,0.1966714560985565,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7459052205085754,0.1774457842111587,0.1689754724502563,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7744412422180176,0.199309229850769,0.1399219036102295,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.7294812798500061,0.1649985313415527,0.1573040932416916,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.6843423843383789,0.1360322833061218,0.6178383827209473,286.23614501953125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177978515625,286.2374267578125,1.0,0.3154658675193786,1.0,1.0,0.0,1.0,-1.537089228630066,1.537087321281433,1.937268280016724e-06,1.1785672903060913,1.0,1.0,0.0,60.72381591796875,45.0,34784.125,0.0,365.9593811035156,1.0,283.1499938964844,285.5562744140625,296.89501953125,299.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,26904.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070411443710327,1.0,0.0,0.0,3.4549360275268555,3.454956531524658,7.964771384649794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.93603515625,0.0,1262.3720703125,1895.4371337890625,0.0,1666.7574462890625,0.8538645505905151,1.0,0.0,3.0,1.0,0.0
17908800,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.7984093427658081,0.2184778898954391,0.1966714560985565,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7459052205085754,0.1774457842111587,0.1689754724502563,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7744412422180176,0.199309229850769,0.1399219036102295,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.7294812798500061,0.1649985313415527,0.1573040932416916,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.6843423843383789,0.1360322833061218,0.6178383827209473,286.23614501953125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177978515625,286.2374267578125,1.0,0.3154658675193786,1.0,1.0,0.0,1.0,-1.537089228630066,1.537087321281433,1.937268280016724e-06,1.1785672903060913,1.0,1.0,0.0,60.72381591796875,45.0,34784.125,0.0,365.9593811035156,1.0,283.1499938964844,285.5562744140625,296.89501953125,299.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,26904.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070411443710327,1.0,0.0,0.0,3.4549360275268555,3.454956531524658,7.964771384649794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.93603515625,0.0,1262.3720703125,1895.4371337890625,0.0,1666.7574462890625,0.8538645505905151,1.0,0.0,3.0,1.0,0.0
17908860,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.8265072107315063,0.2240423709154129,0.2013932168483734,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.7700610160827637,0.1804538518190384,0.1715468168258667,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.801239550113678,0.203034296631813,0.1423264592885971,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.7518616914749146,0.1676431447267532,0.1595326215028762,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.7065784931182861,0.1373856514692306,0.622581422328949,286.2447204589844,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993957519531,286.24609375,1.0,0.3106965720653534,1.0,1.0,0.0,1.0,-1.5571016073226929,1.5570995807647705,1.9847725525323767e-06,1.19441020488739,1.0,1.0,0.0,54.34952163696289,33.0,35414.21484375,0.0,359.3348999023437,1.0,283.1499938964844,285.5477905273437,296.9334411621094,299.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,28083.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121346592903137,1.0,0.0,0.0,3.529801845550537,3.529823303222656,8.313692205774714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.763671875,0.0,1346.227294921875,1895.4371337890625,0.0,1707.8017578125,0.8722333908081055,1.0,0.0,3.0,1.0,0.0
17908920,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.8265072107315063,0.2240423709154129,0.2013932168483734,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.7700610160827637,0.1804538518190384,0.1715468168258667,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.801239550113678,0.203034296631813,0.1423264592885971,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.7518616914749146,0.1676431447267532,0.1595326215028762,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.7065784931182861,0.1373856514692306,0.622581422328949,286.2447204589844,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993957519531,286.24609375,1.0,0.3106965720653534,1.0,1.0,0.0,1.0,-1.5571016073226929,1.5570995807647705,1.9847725525323767e-06,1.19441020488739,1.0,1.0,0.0,54.34952163696289,33.0,35414.21484375,0.0,359.3348999023437,1.0,283.1499938964844,285.5477905273437,296.9334411621094,299.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,28083.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121346592903137,1.0,0.0,0.0,3.529801845550537,3.529823303222656,8.313692205774714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.763671875,0.0,1346.227294921875,1895.4371337890625,0.0,1707.8017578125,0.8722333908081055,1.0,0.0,3.0,1.0,0.0
17908980,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.8668491244316101,0.2296203672885894,0.2060747593641281,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8078370094299316,0.1834364980459213,0.1740404665470123,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.838511049747467,0.2066988497972488,0.144648790359497,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7877294421195984,0.1702677756547927,0.1616872698068618,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538757324219,0.7372929453849792,0.1387515217065811,0.6271297931671143,286.2542724609375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58319091796875,286.2556457519531,1.0,0.3040441274642944,1.0,1.0,0.0,1.0,-1.5765514373779297,1.576549410820007,2.031638814514736e-06,1.2097970247268677,1.0,1.0,0.0,46.33320999145508,25.0,36028.51171875,0.0,347.7977600097656,1.0,283.1499938964844,285.54058837890625,296.9699401855469,299.343017578125,293.1499938964844,293.1499938964844,283.1499938964844,29241.1796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172278165817261,1.0,0.0,0.0,3.601815223693848,3.601837635040283,8.656376735416416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.59228515625,0.0,1430.3153076171875,1895.4371337890625,0.0,1749.2730712890625,0.8899105787277222,1.0,0.0,3.0,1.0,0.0
17909040,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.8668491244316101,0.2296203672885894,0.2060747593641281,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8078370094299316,0.1834364980459213,0.1740404665470123,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.838511049747467,0.2066988497972488,0.144648790359497,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7877294421195984,0.1702677756547927,0.1616872698068618,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538757324219,0.7372929453849792,0.1387515217065811,0.6271297931671143,286.2542724609375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58319091796875,286.2556457519531,1.0,0.3040441274642944,1.0,1.0,0.0,1.0,-1.5765514373779297,1.576549410820007,2.031638814514736e-06,1.2097970247268677,1.0,1.0,0.0,46.33320999145508,25.0,36028.51171875,0.0,347.7977600097656,1.0,283.1499938964844,285.54058837890625,296.9699401855469,299.343017578125,293.1499938964844,293.1499938964844,283.1499938964844,29241.1796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172278165817261,1.0,0.0,0.0,3.601815223693848,3.601837635040283,8.656376735416416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.59228515625,0.0,1430.3153076171875,1895.4371337890625,0.0,1749.2730712890625,0.8899105787277222,1.0,0.0,3.0,1.0,0.0
17909100,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8933069705963135,0.2324044555425644,0.2084142714738845,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8297238349914551,0.1849076449871063,0.175271525979042,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8618106842041016,0.2084983438253402,0.1457895040512085,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8105587363243103,0.1715628504753112,0.1627513915300369,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.756462574005127,0.13942751288414,0.6293896436691284,286.2577819824219,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57574462890625,286.2584228515625,1.0,0.3007973432540893,1.0,1.0,0.0,1.0,-1.5861986875534058,1.5861966609954834,2.055136974377092e-06,1.2174224853515625,1.0,1.0,0.0,42.32731628417969,25.0,36352.328125,0.0,341.8734130859375,1.0,283.1499938964844,285.5341491699219,296.9877014160156,299.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,29943.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197450399398804,1.0,0.0,0.0,3.644789695739746,3.64481258392334,8.864173537403985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.86474609375,0.0,1482.1256103515625,1895.4371337890625,0.0,1769.92431640625,0.8976573944091797,1.0,0.0,3.0,1.0,0.0
17909160,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.9270705580711364,0.235180914402008,0.2107483595609665,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645874023437,0.8557183146476746,0.1863595396280288,0.1764868050813675,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.8908424377441406,0.2102699875831604,0.1469122767448425,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.8355981707572937,0.1728409677743911,0.1638019233942031,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26434326171875,0.7805888056755066,0.1400928795337677,0.6316156983375549,286.2647399902344,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5686340332031,286.2661437988281,1.0,0.2975318431854248,1.0,1.0,0.0,1.0,-1.595742106437683,1.5957399606704712,2.0785510059795342e-06,1.22496497631073,1.0,1.0,0.0,38.36402130126953,25.0,36631.55859375,0.0,335.9315795898437,1.0,283.1499938964844,285.5346069335937,297.0046081542969,299.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,30378.279296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221607565879822,1.0,0.0,0.0,3.6711790561676025,3.671202182769776,8.992996072265669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.66796875,0.0,1514.5523681640625,1895.4371337890625,0.0,1789.8363037109375,0.9069453477859496,1.0,0.0,3.0,1.0,0.0
17909220,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.9610955715179444,0.2379536926746368,0.2131149917840957,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.8825143575668335,0.1877953261137008,0.177723690867424,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.9210808873176576,0.2120184600353241,0.148046389222145,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.8605344295501709,0.1741044074296951,0.1648753881454467,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.8047271370887756,0.1407470703125,0.6339665055274963,286.26873779296875,284.95001220703125,295.8865966796875,293.997314453125,295.8835144042969,297.5617980957031,286.2695007324219,1.0,0.2954825162887573,1.0,1.0,0.0,1.0,-1.60554039478302,1.605538249015808,2.102757434840896e-06,1.2327016592025757,1.0,1.0,0.0,35.27499771118164,25.0,36955.078125,0.0,332.427490234375,1.0,283.1499938964844,285.52886962890625,297.0217590332031,299.451416015625,293.1499938964844,293.1499938964844,283.1499938964844,31079.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246015667915344,1.0,0.0,0.0,3.7133069038391113,3.7133305072784415,9.200574595524812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.97216796875,0.0,1567.2928466796875,1895.4371337890625,0.0,1810.04736328125,0.9144838452339172,1.0,0.0,3.0,1.0,0.0
17909280,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763977050781,0.9892945289611816,0.2406953424215316,0.2154754102230072,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.910369634628296,0.1891967356204986,0.1789518594741821,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763061523437,0.9533597230911256,0.2137219458818435,0.1491664052009582,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.8867751359939575,0.1753365695476532,0.1659431457519531,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.8273466229438782,0.1413786262273788,0.6363314390182495,286.2763977050781,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55523681640625,286.27789306640625,1.0,0.294004887342453,1.0,1.0,0.0,1.0,-1.615315079689026,1.615312933921814,2.127084826497594e-06,1.2404212951660156,1.0,1.0,0.0,32.77546691894531,28.0,37235.71875,0.0,330.4818420410156,1.0,283.1499938964844,285.5299987792969,297.0380859375,299.4850769042969,293.1499938964844,293.1499938964844,283.1499938964844,31508.06640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269437909126282,1.0,0.0,0.0,3.738822460174561,3.73884654045105,9.327451380158892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.95849609375,0.0,1599.8240966796875,1895.4371337890625,0.0,1829.5269775390625,0.9235607981681824,1.0,0.0,3.0,1.0,0.0
17909340,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.9888618588447572,0.2481275498867035,0.2039302736520767,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.934318780899048,0.1918775737285614,0.1814694255590438,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9756627678871156,0.2169797867536544,0.151434913277626,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.9074234366416932,0.1776849180459976,0.1681448072195053,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.8434267640113831,0.1425655931234359,0.6414849162101746,286.268798828125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.548828125,286.2680358886719,1.0,0.2925466895103454,1.0,1.0,0.0,1.0,-1.6162681579589844,1.6162660121917725,2.129515905835433e-06,1.241216778755188,1.0,1.0,0.0,31.2761459350586,31.0,37525.52734375,0.0,326.7882385253906,1.0,283.1499938964844,285.5073547363281,297.0675048828125,299.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,32650.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311515212059021,1.0,0.0,0.0,3.806019067764282,3.806044101715088,9.66574248195684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.55126953125,0.0,1687.6434326171875,1895.4371337890625,0.0,1864.7275390625,0.9400588870048524,1.0,0.0,3.0,1.0,0.0
17909400,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.9888618588447572,0.2481275498867035,0.2039302736520767,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.934318780899048,0.1918775737285614,0.1814694255590438,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9756627678871156,0.2169797867536544,0.151434913277626,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.9074234366416932,0.1776849180459976,0.1681448072195053,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.8434267640113831,0.1425655931234359,0.6414849162101746,286.268798828125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.548828125,286.2680358886719,1.0,0.2925466895103454,1.0,1.0,0.0,1.0,-1.6162681579589844,1.6162660121917725,2.129515905835433e-06,1.241216778755188,1.0,1.0,0.0,31.2761459350586,31.0,37525.52734375,0.0,326.7882385253906,1.0,283.1499938964844,285.5073547363281,297.0675048828125,299.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,32650.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311515212059021,1.0,0.0,0.0,3.806019067764282,3.806044101715088,9.66574248195684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.55126953125,0.0,1687.6434326171875,1895.4371337890625,0.0,1864.7275390625,0.9400588870048524,1.0,0.0,3.0,1.0,0.0
17909460,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.9861106276512146,0.2565013766288757,0.1974218040704727,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.9464409351348876,0.1940902769565582,0.1835651248693466,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.9856915473937988,0.2196666598320007,0.1533170938491821,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.9187781810760498,0.1796153336763382,0.1699725538492202,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.8513627052307129,0.1435904800891876,0.6459650993347168,286.2598876953125,284.95001220703125,296.0946960449219,294.0750427246094,296.0916748046875,297.5516357421875,286.2599182128906,1.0,0.2926443815231323,1.0,1.0,0.0,1.0,-1.6205503940582275,1.6205482482910156,2.140190190402791e-06,1.2445582151412964,1.0,1.0,0.0,30.77407455444336,31.0,37817.484375,0.0,327.6025695800781,1.0,283.1499938964844,285.4889221191406,297.089111328125,299.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,33677.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334644198417664,1.0,0.0,0.0,3.865410566329956,3.865436315536499,9.969755865313346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.03173828125,0.0,1767.887939453125,1895.4371337890625,0.0,1884.1864013671875,0.9516937136650084,1.0,0.0,3.0,1.0,0.0
17909520,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.9858515858650208,0.2576986849308014,0.1968486607074737,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.9476967453956604,0.19439797103405,0.1838562935590744,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.9867005944252014,0.2200406193733215,0.1535785049200058,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.9200056195259094,0.1798833608627319,0.1702261567115783,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.8521799445152283,0.1437369585037231,0.6466109156608582,286.26031494140625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5520935058594,286.26055908203125,1.0,0.2927691340446472,1.0,1.0,0.0,1.0,-1.6216217279434204,1.6216195821762085,2.1428663785627577e-06,1.2453944683074951,1.0,1.0,0.0,30.7448673248291,49.0,37860.09765625,0.0,328.05682373046875,1.0,283.1499938964844,285.4881896972656,297.0923767089844,299.5842590332031,293.1499938964844,293.1499938964844,283.04998779296875,33770.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733731746673584,1.0,0.0,0.0,3.87073278427124,3.870758533477783,9.997229426517151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.51806640625,0.0,1775.200439453125,1895.4371337890625,0.0,1886.4404296875,0.9549606442451476,1.0,0.0,3.0,1.0,0.0
17909580,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.9923922419548036,0.2647272646427154,0.2137808203697204,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.9314039945602416,0.1967465281486511,0.1861848086118698,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.9737672209739684,0.2228894829750061,0.1556538194417953,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9043504595756532,0.1819244921207428,0.1722608208656311,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.8387623429298401,0.1448117792606353,0.6519197821617126,286.2123107910156,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54644775390625,286.2157592773437,1.0,0.3006995618343353,1.0,1.0,0.0,1.0,-1.6560337543487549,1.6560314893722534,2.230016889370745e-06,1.2723126411437988,1.0,1.0,0.0,33.019222259521484,67.0,38963.359375,0.0,352.09722900390625,1.0,283.0511779785156,285.42193603515625,297.1386413574219,299.6952514648437,293.1499938964844,293.1499938964844,282.75,34726.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405967712402344,1.0,0.0,0.0,3.925126075744629,3.925152778625488,1.0280175501975464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.2734375,0.0,1851.0953369140625,1895.4371337890625,0.0,1944.668212890625,0.9662318229675292,1.0,0.0,3.0,1.0,0.0
17909640,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.9923922419548036,0.2647272646427154,0.2137808203697204,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.9314039945602416,0.1967465281486511,0.1861848086118698,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.9737672209739684,0.2228894829750061,0.1556538194417953,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9043504595756532,0.1819244921207428,0.1722608208656311,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.8387623429298401,0.1448117792606353,0.6519197821617126,286.2123107910156,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54644775390625,286.2157592773437,1.0,0.3006995618343353,1.0,1.0,0.0,1.0,-1.6560337543487549,1.6560314893722534,2.230016889370745e-06,1.2723126411437988,1.0,1.0,0.0,33.019222259521484,67.0,38963.359375,0.0,352.09722900390625,1.0,283.0511779785156,285.42193603515625,297.1386413574219,299.6952514648437,293.1499938964844,293.1499938964844,282.75,34726.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405967712402344,1.0,0.0,0.0,3.925126075744629,3.925152778625488,1.0280175501975464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.2734375,0.0,1851.0953369140625,1895.4371337890625,0.0,1944.668212890625,0.9662318229675292,1.0,0.0,3.0,1.0,0.0
17909700,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.9967405200004578,0.265715479850769,0.2304037660360336,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.9130569100379944,0.1977949887514114,0.1873064041137695,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.9571999311447144,0.2241621911525726,0.15664903819561,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.8883868455886841,0.1828295737504959,0.1732423305511474,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8248132467269897,0.1451964676380157,0.6543179154396057,286.1014099121094,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5328674316406,286.0846862792969,1.0,0.3070628345012665,1.0,1.0,0.0,1.0,-1.682587742805481,1.6825854778289795,2.2989192984823603e-06,1.2932153940200806,1.0,1.0,0.0,35.3287353515625,67.0,40425.38671875,0.0,372.8755187988281,1.0,282.7922058105469,285.25848388671875,297.20343017578125,299.9153747558594,293.1499938964844,293.1499938964844,282.75,35015.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511113882064819,1.0,0.0,0.0,3.941418886184693,3.941445589065552,1.0365695288783172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.8759765625,0.0,1874.2421875,1895.4371337890625,0.0,2035.07373046875,0.9701087474822998,1.0,0.0,3.0,1.0,0.0
17909760,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.9768887758255004,0.2652656137943268,0.2391302734613418,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8803422451019287,0.1986626535654068,0.1883566379547119,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.9200056791305542,0.2252240031957626,0.1575664281845092,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8575610518455505,0.1835668385028839,0.1741646528244018,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.7962852120399475,0.1453631371259689,0.6562650203704834,286.0594177246094,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5117492675781,286.0604553222656,1.0,0.3143729567527771,1.0,1.0,0.0,1.0,-1.7012003660202026,1.7011979818344116,2.34853041547467e-06,1.3083021640777588,1.0,1.0,0.0,39.724082946777344,70.0,40904.8359375,0.0,395.3059692382813,1.0,282.7547607421875,285.2283630371094,297.20513916015625,299.90606689453125,293.1499938964844,293.1499938964844,282.45001220703125,35238.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573298811912537,1.0,0.0,0.0,3.9539599418640137,3.953986883163452,1.0431765531393469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.36572265625,0.0,1892.190185546875,1895.4371337890625,0.0,2089.193603515625,0.973092257976532,1.0,0.0,3.0,1.0,0.0
17909820,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.925033152103424,0.2664638161659241,0.2398348897695541,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.8388216495513916,0.1997230648994445,0.1897818595170974,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8737055659294128,0.2265490591526031,0.1588197946548462,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8184590339660645,0.1844383478164672,0.1754034906625747,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.7563866972923279,0.1452812999486923,0.6578958630561829,285.8636169433594,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4850769042969,285.8580627441406,1.0,0.3227132260799408,1.0,1.0,0.0,1.0,-1.7064096927642822,1.7064073085784912,2.3622858407179592e-06,1.3123244047164917,1.0,1.0,0.0,47.14447021484375,70.0,42061.046875,0.0,420.3376159667969,1.0,282.4622497558594,285.0003662109375,297.2359924316406,300.04412841796875,293.1499938964844,293.1499938964844,282.45001220703125,35496.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712821960449219,1.0,0.0,0.0,3.9684224128723145,3.968449592590332,1.05082176560245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.1728515625,0.0,1913.029541015625,1895.4371337890625,0.0,2212.233154296875,0.9765325784683228,1.0,0.0,3.0,1.0,0.0
17909880,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.9157096147537231,0.2669791579246521,0.2402559518814087,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.8319058418273926,0.1999440342187881,0.1900630891323089,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.865999698638916,0.2268317192792892,0.1590692102909088,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.8115265965461731,0.1846141964197158,0.1756420880556106,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.749613881111145,0.1452217698097229,0.6579728722572327,285.8531799316406,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4796142578125,285.851806640625,1.0,0.3245878219604492,1.0,1.0,0.0,1.0,-1.7079308032989502,1.7079284191131592,2.3663371848670067e-06,1.3135195970535278,1.0,1.0,0.0,48.75714492797852,73.0,42119.0546875,0.0,425.9077758789063,1.0,282.45635986328125,284.993408203125,297.2237548828125,300.0189208984375,293.1499938964844,293.1499938964844,282.1499938964844,35546.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722185850143433,1.0,0.0,0.0,3.971193552017212,3.9712207317352295,1.0522898037379491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.74365234375,0.0,1917.039794921875,1895.4371337890625,0.0,2220.56494140625,0.977191686630249,1.0,0.0,3.0,1.0,0.0
17909940,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.8846094012260437,0.2697995603084564,0.242925763130188,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.8050153255462646,0.2007979750633239,0.1912389397621154,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.8377609848976135,0.2279603332281112,0.1601352393627166,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.7833531498908997,0.1852526068687439,0.1766115576028823,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.7243484258651733,0.1447336375713348,0.6574448347091675,285.6440124511719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.64208984375,1.0,0.3328417241573334,1.0,1.0,0.0,1.0,-1.7143604755401611,1.71435809135437,2.383512310188962e-06,1.3185733556747437,1.0,1.0,0.0,55.98536682128906,61.0,43304.51171875,0.0,450.7599487304688,1.0,282.15679931640625,284.7587890625,297.23162841796875,300.1004943847656,293.1499938964844,293.1499938964844,281.8500061035156,35730.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828289866447449,1.0,0.0,0.0,3.981445789337158,3.981472969055176,1.0577300599834416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.89306640625,0.0,1931.925537109375,1895.4371337890625,0.0,2315.5771484375,0.9796302318572998,1.0,0.0,3.0,1.0,0.0
17910000,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.8846094012260437,0.2697995603084564,0.242925763130188,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.8050153255462646,0.2007979750633239,0.1912389397621154,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.8377609848976135,0.2279603332281112,0.1601352393627166,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.7833531498908997,0.1852526068687439,0.1766115576028823,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.7243484258651733,0.1447336375713348,0.6574448347091675,285.6440124511719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.64208984375,1.0,0.3328417241573334,1.0,1.0,0.0,1.0,-1.7143604755401611,1.71435809135437,2.383512310188962e-06,1.3185733556747437,1.0,1.0,0.0,55.98536682128906,61.0,43304.51171875,0.0,450.7599487304688,1.0,282.15679931640625,284.7587890625,297.23162841796875,300.1004943847656,293.1499938964844,293.1499938964844,281.8500061035156,35730.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828289866447449,1.0,0.0,0.0,3.981445789337158,3.981472969055176,1.0577300599834416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.89306640625,0.0,1931.925537109375,1895.4371337890625,0.0,2315.5771484375,0.9796302318572998,1.0,0.0,3.0,1.0,0.0
17910060,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8814083337783813,0.2727128863334656,0.2455824315547943,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8000549674034119,0.2013666033744812,0.1918995976448059,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8332273364067078,0.2287751138210296,0.1607994139194488,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.7783278822898865,0.1856180131435394,0.1770768910646438,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.7185701131820679,0.1440291553735733,0.6548011302947998,285.4290771484375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4314880371094,285.4271240234375,1.0,0.3342638313770294,1.0,1.0,0.0,1.0,-1.716528296470642,1.716525912284851,2.3893230718385894e-06,1.3202793598175049,1.0,1.0,0.0,57.61982727050781,49.0,44389.40234375,0.0,456.83447265625,1.0,281.85723876953125,284.5205383300781,297.2452697753906,300.179931640625,293.1499938964844,293.1499938964844,281.54998779296875,35839.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913375496864319,1.0,0.0,0.0,3.9875411987304688,3.9875686168670654,1.0609712717268849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.9921875,0.0,1940.812255859375,1895.4371337890625,0.0,2392.505126953125,0.9810799956321716,1.0,0.0,3.0,1.0,0.0
17910120,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8814083337783813,0.2727128863334656,0.2455824315547943,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8000549674034119,0.2013666033744812,0.1918995976448059,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8332273364067078,0.2287751138210296,0.1607994139194488,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.7783278822898865,0.1856180131435394,0.1770768910646438,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.7185701131820679,0.1440291553735733,0.6548011302947998,285.4290771484375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4314880371094,285.4271240234375,1.0,0.3342638313770294,1.0,1.0,0.0,1.0,-1.716528296470642,1.716525912284851,2.3893230718385894e-06,1.3202793598175049,1.0,1.0,0.0,57.61982727050781,49.0,44389.40234375,0.0,456.83447265625,1.0,281.85723876953125,284.5205383300781,297.2452697753906,300.179931640625,293.1499938964844,293.1499938964844,281.54998779296875,35839.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913375496864319,1.0,0.0,0.0,3.9875411987304688,3.9875686168670654,1.0609712717268849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.9921875,0.0,1940.812255859375,1895.4371337890625,0.0,2392.505126953125,0.9810799956321716,1.0,0.0,3.0,1.0,0.0
17910180,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.895340621471405,0.2756280303001404,0.2481068819761276,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.8101781606674194,0.2017401605844497,0.1921938955783844,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.8432034254074097,0.2293666303157806,0.161173865199089,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7880206108093262,0.1858059912919998,0.1771920472383499,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.7251852750778198,0.1431856304407119,0.6506786942481995,285.2094421386719,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.2071838378906,1.0,0.3311997950077057,1.0,1.0,0.0,1.0,-1.7155524492263794,1.7155500650405884,2.38667894336686e-06,1.319489359855652,1.0,1.0,0.0,55.00785827636719,37.0,45390.328125,0.0,448.6180725097656,1.0,281.5572204589844,284.2781982421875,297.26104736328125,300.2577209472656,293.1499938964844,293.1499938964844,281.25,35904.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987408638000488,1.0,0.0,0.0,3.9911627769470215,3.991190195083618,1.0628994004946437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.6474609375,0.0,1946.105224609375,1895.4371337890625,0.0,2459.918701171875,0.9819414019584656,1.0,0.0,3.0,1.0,0.0
17910240,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.895340621471405,0.2756280303001404,0.2481068819761276,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.8101781606674194,0.2017401605844497,0.1921938955783844,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.8432034254074097,0.2293666303157806,0.161173865199089,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7880206108093262,0.1858059912919998,0.1771920472383499,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.7251852750778198,0.1431856304407119,0.6506786942481995,285.2094421386719,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.2071838378906,1.0,0.3311997950077057,1.0,1.0,0.0,1.0,-1.7155524492263794,1.7155500650405884,2.38667894336686e-06,1.319489359855652,1.0,1.0,0.0,55.00785827636719,37.0,45390.328125,0.0,448.6180725097656,1.0,281.5572204589844,284.2781982421875,297.26104736328125,300.2577209472656,293.1499938964844,293.1499938964844,281.25,35904.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987408638000488,1.0,0.0,0.0,3.9911627769470215,3.991190195083618,1.0628994004946437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.6474609375,0.0,1946.105224609375,1895.4371337890625,0.0,2459.918701171875,0.9819414019584656,1.0,0.0,3.0,1.0,0.0
17910300,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9080381393432616,0.2770722806453705,0.2493317127227783,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8195322155952454,0.2018842995166778,0.192254438996315,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8530738353729248,0.229612797498703,0.1612936705350875,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7976524233818054,0.1858610957860946,0.1771668195724487,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7323430180549622,0.14273701608181,0.6482714414596558,285.0567932128906,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007568359375,285.0353698730469,1.0,0.3284177482128143,1.0,1.0,0.0,1.0,-1.714319348335266,1.714316964149475,2.3833517843740992e-06,1.3185003995895386,1.0,1.0,0.0,52.569915771484375,37.0,46306.49609375,0.0,440.76666259765625,1.0,281.2920837402344,284.0823669433594,297.29400634765625,300.4056091308594,293.1499938964844,293.1499938964844,281.25,35926.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045449256896973,1.0,0.0,0.0,3.992377758026123,3.99240517616272,1.063546505974955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.5615234375,0.0,1947.8829345703125,1895.4371337890625,0.0,2513.050537109375,0.982230305671692,1.0,0.0,3.0,1.0,0.0
17910360,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9260128140449524,0.2784177362918854,0.2504416704177856,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.831577718257904,0.20195834338665,0.1922271251678466,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.866448700428009,0.2297717034816742,0.1613350212574005,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8103187084197998,0.1858513206243515,0.1770590394735336,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7421382665634155,0.1422385424375534,0.6455499529838562,284.98150634765625,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3907470703125,284.9792175292969,1.0,0.3249555826187134,1.0,1.0,0.0,1.0,-1.7122727632522583,1.7122703790664673,2.37785798162804e-06,1.3168764114379885,1.0,1.0,0.0,49.58942413330078,25.0,46326.33203125,0.0,430.8667602539063,1.0,281.2539367675781,284.0285949707031,297.2788391113281,300.3353271484375,293.1499938964844,293.1499938964844,280.95001220703125,35943.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055741786956787,1.0,0.0,0.0,3.993310928344727,3.9933383464813232,1.064043885889987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.35595703125,0.0,1949.249267578125,1895.4371337890625,0.0,2522.496826171875,0.9824522733688354,1.0,0.0,3.0,1.0,0.0
17910420,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9759928584098816,0.2811566889286041,0.2525809109210968,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8690388202667236,0.2020902186632156,0.1920591443777084,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9082268476486206,0.2300735563039779,0.1613258570432663,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8457069993019104,0.1858172714710235,0.1767349988222122,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7739364504814148,0.1412393003702163,0.6396808624267578,284.8370666503906,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728332519531,284.84820556640625,1.0,0.3164497017860412,1.0,1.0,0.0,1.0,-1.7071928977966309,1.7071906328201294,2.364237616347964e-06,1.3128314018249512,0.8569730520248413,0.8569730520248413,0.0,42.31269836425781,25.0,46584.453125,0.0,406.7473449707031,1.0,280.9555969238281,283.9021301269531,297.281982421875,300.358642578125,293.1499938964844,293.1499938964844,281.25,42896.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103151917457581,1.0,0.0,0.0,3.767066717147827,3.7670931816101074,9.468908501730766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.25927734375,0.0,1720.6087646484375,1895.4371337890625,0.0,2566.096435546875,0.9362457394599916,1.0,0.0,3.0,1.0,0.0
17910480,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9759928584098816,0.2811566889286041,0.2525809109210968,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8690388202667236,0.2020902186632156,0.1920591443777084,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9082268476486206,0.2300735563039779,0.1613258570432663,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8457069993019104,0.1858172714710235,0.1767349988222122,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7739364504814148,0.1412393003702163,0.6396808624267578,284.8370666503906,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728332519531,284.84820556640625,1.0,0.3164497017860412,1.0,1.0,0.0,1.0,-1.7071928977966309,1.7071906328201294,2.364237616347964e-06,1.3128314018249512,0.8569730520248413,0.8569730520248413,0.0,42.31269836425781,25.0,46584.453125,0.0,406.7473449707031,1.0,280.9555969238281,283.9021301269531,297.281982421875,300.358642578125,293.1499938964844,293.1499938964844,281.25,42896.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103151917457581,1.0,0.0,0.0,3.767066717147827,3.7670931816101074,9.468908501730766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.25927734375,0.0,1720.6087646484375,1895.4371337890625,0.0,2566.096435546875,0.9362457394599916,1.0,0.0,3.0,1.0,0.0
17910540,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.2863187491893768,0.2558105885982513,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8921118378639221,0.2031079977750778,0.1926597654819488,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9358747005462646,0.2314790934324264,0.1620018184185028,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8670242428779602,0.1866066753864288,0.1771367639303207,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7925238609313965,0.1409451365470886,0.6368475556373596,285.0465393066406,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3712463378906,285.04217529296875,1.0,0.310174286365509,1.0,1.0,0.0,1.0,-1.6863335371017456,1.686331272125244,2.312432116013952e-06,1.2991907596588137,1.0,1.0,0.0,38.83389663696289,25.0,45832.453125,0.0,390.3042602539063,1.0,281.2435913085937,284.0868530273437,297.2384033203125,300.1983337402344,293.1499938964844,293.1499938964844,280.95001220703125,33671.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955172657966614,1.0,0.0,0.0,3.8647186756134033,3.8647444248199454,9.966187235477264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.91552734375,0.0,1766.986328125,1895.4371337890625,0.0,2430.513671875,0.9518487453460692,1.0,0.0,3.0,1.0,0.0
