time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910600,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.2863187491893768,0.2558105885982513,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8921118378639221,0.2031079977750778,0.1926597654819488,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9358747005462646,0.2314790934324264,0.1620018184185028,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8670242428779602,0.1866066753864288,0.1771367639303207,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7925238609313965,0.1409451365470886,0.6368475556373596,285.0465393066406,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3712463378906,285.04217529296875,1.0,0.310174286365509,1.0,1.0,0.0,1.0,-1.6863335371017456,1.686331272125244,2.312432116013952e-06,1.2991907596588137,1.0,1.0,0.0,38.83389663696289,25.0,45832.453125,0.0,390.3042602539063,1.0,281.2435913085937,284.0868530273437,297.2384033203125,300.1983337402344,293.1499938964844,293.1499938964844,280.95001220703125,33671.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955172657966614,1.0,0.0,0.0,3.8647186756134033,3.8647444248199454,9.966187235477264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.91552734375,0.0,1766.986328125,1895.4371337890625,0.0,2430.513671875,0.9518487453460692,1.0,0.0,3.0,1.0,0.0
17910660,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9967941045761108,0.2946852743625641,0.2306681424379348,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.923980474472046,0.2038429826498031,0.1933713257312774,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9693695902824402,0.2324089407920837,0.16270712018013,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8957983255386353,0.1871480792760849,0.1776519119739532,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8169364929199219,0.140645295381546,0.6351616978645325,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3842163085937,284.8590087890625,1.0,0.3054728806018829,1.0,1.0,0.0,1.0,-1.6797995567321775,1.6797972917556765,2.291847522428725e-06,1.2912060022354126,0.8600468635559082,0.8600468635559082,0.0,35.30503463745117,43.0,46051.36328125,0.0,371.2811279296875,1.0,280.9564514160156,283.9078063964844,297.3121643066406,300.351318359375,293.1499938964844,293.1499938964844,281.25,41006.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803109347820282,1.0,0.0,0.0,3.7217514514923096,3.7217769622802734,9.242468763659416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.84423828125,0.0,1652.66748046875,1895.4371337890625,0.0,2499.88720703125,0.9243003726005554,1.0,0.0,3.0,1.0,0.0
17910720,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9967941045761108,0.2946852743625641,0.2306681424379348,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.923980474472046,0.2038429826498031,0.1933713257312774,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9693695902824402,0.2324089407920837,0.16270712018013,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8957983255386353,0.1871480792760849,0.1776519119739532,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8169364929199219,0.140645295381546,0.6351616978645325,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3842163085937,284.8590087890625,1.0,0.3054728806018829,1.0,1.0,0.0,1.0,-1.6797995567321775,1.6797972917556765,2.291847522428725e-06,1.2912060022354126,0.8600468635559082,0.8600468635559082,0.0,35.30503463745117,43.0,46051.36328125,0.0,371.2811279296875,1.0,280.9564514160156,283.9078063964844,297.3121643066406,300.351318359375,293.1499938964844,293.1499938964844,281.25,41006.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803109347820282,1.0,0.0,0.0,3.7217514514923096,3.7217769622802734,9.242468763659416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.84423828125,0.0,1652.66748046875,1895.4371337890625,0.0,2499.88720703125,0.9243003726005554,1.0,0.0,3.0,1.0,0.0
17910780,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9980077147483826,0.303134948015213,0.2374655604362487,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9172083139419556,0.2050490826368332,0.1943394690752029,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9634126424789428,0.2339444309473037,0.1636149883270263,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.889760434627533,0.1881262212991714,0.1784189790487289,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8106808066368103,0.1408098936080932,0.6352279186248779,285.0624694824219,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40155029296875,285.0625,1.0,0.3088678419589996,1.0,1.0,0.0,1.0,-1.6911871433258057,1.6911848783493042,2.3213488020701334e-06,1.2998499870300293,1.0,1.0,0.0,36.33338165283203,61.0,45793.7265625,0.0,380.4712219238281,1.0,281.2432556152344,284.1014404296875,297.2691345214844,300.2066345214844,293.1499938964844,293.1499938964844,280.95001220703125,33049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790612518787384,1.0,0.0,0.0,3.8294756412506095,3.829500913619995,9.785250085769803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.75927734375,0.0,1719.0032958984375,1895.4371337890625,0.0,2385.92626953125,0.9434081315994264,1.0,0.0,3.0,1.0,0.0
17910840,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9980077147483826,0.303134948015213,0.2374655604362487,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9172083139419556,0.2050490826368332,0.1943394690752029,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9634126424789428,0.2339444309473037,0.1636149883270263,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.889760434627533,0.1881262212991714,0.1784189790487289,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8106808066368103,0.1408098936080932,0.6352279186248779,285.0624694824219,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40155029296875,285.0625,1.0,0.3088678419589996,1.0,1.0,0.0,1.0,-1.6911871433258057,1.6911848783493042,2.3213488020701334e-06,1.2998499870300293,1.0,1.0,0.0,36.33338165283203,61.0,45793.7265625,0.0,380.4712219238281,1.0,281.2432556152344,284.1014404296875,297.2691345214844,300.2066345214844,293.1499938964844,293.1499938964844,280.95001220703125,33049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790612518787384,1.0,0.0,0.0,3.8294756412506095,3.829500913619995,9.785250085769803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.75927734375,0.0,1719.0032958984375,1895.4371337890625,0.0,2385.92626953125,0.9434081315994264,1.0,0.0,3.0,1.0,0.0
17910900,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.3052096664905548,0.2483974397182464,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.905025064945221,0.2055987566709518,0.1950071901082992,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9512609839439392,0.2346073240041732,0.1642153859138488,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8787825107574463,0.1885704100131988,0.1789787858724594,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8002802133560181,0.1408598870038986,0.6360625624656677,284.93194580078125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3999328613281,284.9135131835937,1.0,0.3131680190563202,1.0,1.0,0.0,1.0,-1.7075034379959106,1.7075011730194092,2.364532747378689e-06,1.3126448392868042,0.94942706823349,0.94942706823349,0.0,38.075950622558594,61.0,47007.33203125,0.0,394.61529541015625,1.0,280.9930725097656,283.923828125,297.35028076171875,300.4592590332031,293.1499938964844,293.1499938964844,280.95001220703125,34680.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985828518867493,1.0,0.0,0.0,3.853538036346436,3.8535637855529785,9.90860712590802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.18017578125,0.0,1761.201904296875,1895.4371337890625,0.0,2458.475341796875,0.9490029215812684,1.0,0.0,3.0,1.0,0.0
17910960,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.305378794670105,0.2637802362442016,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8881400227546692,0.2059530466794967,0.1954981833696365,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9316977858543396,0.2350196987390518,0.1646312028169632,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8626925349235535,0.1888339966535568,0.1793793439865112,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7847724556922913,0.1407111287117004,0.6361919641494751,284.90704345703125,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3878173828125,284.9139404296875,1.0,0.3189101815223694,1.0,1.0,0.0,1.0,-1.727693796157837,1.7276912927627563,2.41869452111132e-06,1.3285127878189087,0.917974591255188,0.917974591255188,0.0,40.74203109741211,64.0,47296.03125,0.0,413.966796875,1.0,280.9560852050781,283.92742919921875,297.3547058105469,300.4425354003906,293.1499938964844,293.1499938964844,280.6499938964844,37429.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030390739440918,1.0,0.0,0.0,3.798404216766357,3.798429965972901,9.627103736420397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.67041015625,0.0,1715.758544921875,1895.4371337890625,0.0,2499.2431640625,0.9393447637557985,1.0,0.0,3.0,1.0,0.0
17911020,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9799084663391112,0.3040790855884552,0.2740329504013061,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8556341528892517,0.206404909491539,0.196202740073204,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8942810297012329,0.2355583757162094,0.1652173399925232,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8324106335639954,0.1891335397958755,0.1799372136592865,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.754804253578186,0.1401424407958984,0.6351612210273743,284.8401794433594,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35662841796875,284.8545227050781,1.0,0.3263406753540039,1.0,1.0,0.0,1.0,-1.7415105104446411,1.74150812625885,2.4566663796576904e-06,1.3397449254989624,0.816354513168335,0.816354513168335,0.0,46.36687469482422,64.0,47818.25390625,0.0,438.5892028808594,1.0,280.66131591796875,283.8646240234375,297.3660888671875,300.5286560058594,293.1499938964844,293.1499938964844,280.6499938964844,43897.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139818906784058,1.0,0.0,0.0,3.5537126064300537,3.553736925125122,8.426707154285396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.962890625,0.0,1486.1922607421875,1895.4371337890625,0.0,2599.909423828125,0.8899471163749695,1.0,0.0,3.0,1.0,0.0
17911080,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.974050760269165,0.304208755493164,0.2739998400211334,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.850377082824707,0.2064725905656814,0.1962936073541641,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.888467013835907,0.2356439381837844,0.1652923226356506,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8274925947189331,0.1891792118549347,0.1800087541341781,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.750000536441803,0.1400572508573532,0.6349466443061829,284.8637084960937,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35382080078125,284.8761901855469,1.0,0.3271768689155578,1.0,1.0,0.0,1.0,-1.7400881052017212,1.7400857210159302,2.452790567986085e-06,1.3386282920837402,0.824205219745636,0.824205219745636,0.0,47.3651008605957,67.0,47793.90625,0.0,441.0522155761719,1.0,280.6573791503906,283.88525390625,297.3558959960937,300.5060119628906,293.1499938964844,293.1499938964844,280.95001220703125,42961.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139092922210693,1.0,0.0,0.0,3.5306484699249268,3.530672550201416,8.317680340041989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.41015625,0.0,1454.775146484375,1895.4371337890625,0.0,2599.239501953125,0.8851253390312195,1.0,0.0,3.0,1.0,0.0
17911140,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9451625347137452,0.3075154721736908,0.2763154804706573,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.826721727848053,0.207533448934555,0.1973591148853302,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8620615601539612,0.2369639724493026,0.166235089302063,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8038420677185059,0.1900238841772079,0.1808807998895645,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7277513742446899,0.139757752418518,0.6340283155441284,285.038330078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.347412109375,285.0351867675781,1.0,0.3338796496391296,1.0,1.0,0.0,1.0,-1.7461310625076294,1.7461285591125488,2.4691069029358914e-06,1.3432347774505615,0.9680444598197936,0.9680444598197936,0.0,53.13683319091797,70.0,47621.0546875,0.0,461.6114807128906,1.0,280.9418029785156,284.0258483886719,297.29705810546875,300.3554992675781,293.1499938964844,293.1499938964844,280.6499938964844,32448.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038729429244995,1.0,0.0,0.0,3.693422079086304,3.693445920944214,9.102300850827304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.3916015625,0.0,1555.1275634765625,1895.4371337890625,0.0,2506.8876953125,0.9123722910881042,1.0,0.0,3.0,1.0,0.0
17911200,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9451625347137452,0.3075154721736908,0.2763154804706573,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.826721727848053,0.207533448934555,0.1973591148853302,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8620615601539612,0.2369639724493026,0.166235089302063,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8038420677185059,0.1900238841772079,0.1808807998895645,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7277513742446899,0.139757752418518,0.6340283155441284,285.038330078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.347412109375,285.0351867675781,1.0,0.3338796496391296,1.0,1.0,0.0,1.0,-1.7461310625076294,1.7461285591125488,2.4691069029358914e-06,1.3432347774505615,0.9680444598197936,0.9680444598197936,0.0,53.13683319091797,70.0,47621.0546875,0.0,461.6114807128906,1.0,280.9418029785156,284.0258483886719,297.29705810546875,300.3554992675781,293.1499938964844,293.1499938964844,280.6499938964844,32448.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038729429244995,1.0,0.0,0.0,3.693422079086304,3.693445920944214,9.102300850827304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.3916015625,0.0,1555.1275634765625,1895.4371337890625,0.0,2506.8876953125,0.9123722910881042,1.0,0.0,3.0,1.0,0.0
17911260,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.932300329208374,0.3094521760940552,0.2783670127391815,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8164929747581482,0.2079584300518036,0.1980215162038803,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8509328961372375,0.2374443113803863,0.1667999476194381,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7928584814071655,0.1903406977653503,0.1814286261796951,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7179135680198669,0.1394828408956527,0.6337692141532898,284.86871337890625,284.95001220703125,297.3434143066406,294.3238525390625,297.3407897949219,297.3434143066406,284.8603820800781,1.0,0.3374896049499511,1.0,1.0,0.0,1.0,-1.7504171133041382,1.7504147291183472,2.4808744001347804e-06,1.346623420715332,0.8593294620513916,0.8593294620513916,0.0,56.17000961303711,70.0,48372.3984375,0.0,473.2809143066406,1.0,280.6810913085937,283.8354797363281,297.36822509765625,300.5744323730469,293.1499938964844,293.1499938964844,280.6499938964844,37550.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127571940422058,1.0,0.0,0.0,3.668605327606201,3.6686298847198486,8.980392181001662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.54150390625,0.0,1565.62744140625,1895.4371337890625,0.0,2588.607177734375,0.9081645607948304,1.0,0.0,3.0,1.0,0.0
17911320,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.923989236354828,0.3106116354465484,0.2794700264930725,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.809762179851532,0.2081210166215896,0.1982803344726562,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8439472317695618,0.2376190721988678,0.1670008450746536,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7858589291572571,0.1904407739639282,0.1816268861293792,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7113366723060608,0.1392197012901306,0.6330602765083313,284.8818359375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3395690917969,284.8906555175781,1.0,0.3396515250205993,1.0,1.0,0.0,1.0,-1.7516813278198242,1.7516789436340332,2.484347078279825e-06,1.3476191759109497,0.8465309143066406,0.8465309143066406,0.0,58.16617202758789,58.0,48161.6015625,0.0,480.0181884765625,1.0,280.65728759765625,283.8755798339844,297.35455322265625,300.518310546875,293.1499938964844,293.1499938964844,280.95001220703125,40012.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814431369304657,1.0,0.0,0.0,3.569153308868408,3.5691771507263184,8.500093144903076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.11376953125,0.0,1474.4266357421875,1895.4371337890625,0.0,2604.0595703125,0.8902740478515625,1.0,0.0,3.0,1.0,0.0
17911380,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9301175475120544,0.3148219585418701,0.2828943133354187,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8120187520980835,0.2090883404016494,0.1990187615156173,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8462871313095093,0.2387876063585281,0.1676540076732635,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7879818677902222,0.191208004951477,0.1821878552436828,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7118100523948669,0.1389721184968948,0.6312789916992188,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33953857421875,285.0469970703125,1.0,0.3394578993320465,1.0,1.0,0.0,1.0,-1.7559964656829834,1.7559939622879028,2.4961470899143023e-06,1.3509594202041626,0.9952160120010376,0.9952160120010376,0.0,57.902626037597656,46.0,47931.828125,0.0,481.93157958984375,1.0,280.9427795410156,284.0150146484375,297.30157470703125,300.3797302246094,293.1499938964844,293.1499938964844,280.6499938964844,31831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055794835090637,1.0,0.0,0.0,3.733862638473511,3.73388671875,9.302719945480932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.47802734375,0.0,1596.577880859375,1895.4371337890625,0.0,2522.545654296875,0.9211084246635436,1.0,0.0,3.0,1.0,0.0
17911440,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9301175475120544,0.3148219585418701,0.2828943133354187,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8120187520980835,0.2090883404016494,0.1990187615156173,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8462871313095093,0.2387876063585281,0.1676540076732635,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7879818677902222,0.191208004951477,0.1821878552436828,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7118100523948669,0.1389721184968948,0.6312789916992188,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33953857421875,285.0469970703125,1.0,0.3394578993320465,1.0,1.0,0.0,1.0,-1.7559964656829834,1.7559939622879028,2.4961470899143023e-06,1.3509594202041626,0.9952160120010376,0.9952160120010376,0.0,57.902626037597656,46.0,47931.828125,0.0,481.93157958984375,1.0,280.9427795410156,284.0150146484375,297.30157470703125,300.3797302246094,293.1499938964844,293.1499938964844,280.6499938964844,31831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055794835090637,1.0,0.0,0.0,3.733862638473511,3.73388671875,9.302719945480932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.47802734375,0.0,1596.577880859375,1895.4371337890625,0.0,2522.545654296875,0.9211084246635436,1.0,0.0,3.0,1.0,0.0
17911500,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.941216230392456,0.316591739654541,0.2846556603908539,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8188991546630859,0.209450751543045,0.199404776096344,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8535550832748413,0.2391879558563232,0.1679960936307907,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7950800657272339,0.1914852261543274,0.1824829429388046,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7172673940658569,0.1387979686260223,0.6305014491081238,284.8923645019531,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.337890625,284.8730773925781,1.0,0.3379042744636535,1.0,1.0,0.0,1.0,-1.7584086656570437,1.758406162261963,2.5028170966834296e-06,1.3528724908828735,0.900988757610321,0.900988757610321,0.0,56.17890548706055,46.0,48781.13671875,0.0,478.284423828125,1.0,280.6954650878906,283.8197326660156,297.36822509765625,300.6072998046875,293.1499938964844,293.1499938964844,280.6499938964844,35165.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136910796165466,1.0,0.0,0.0,3.749874830245972,3.7498996257781982,9.382678172187298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.98974609375,0.0,1640.7354736328125,1895.4371337890625,0.0,2597.224853515625,0.925037920475006,1.0,0.0,3.0,1.0,0.0
17911560,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9535567164421082,0.3180373907089233,0.2859553396701813,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8268912434577942,0.2096176147460937,0.1995461136102676,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8622941970825195,0.2393458783626556,0.1681032925844192,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8035243153572083,0.1915820986032486,0.1825534552335739,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7236088514328003,0.138478398323059,0.628925085067749,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.517578125,297.3334655761719,284.85650634765625,1.0,0.3354748785495758,0.93438982963562,0.93438982963562,0.2000000029802322,1.0,-1.758460521697998,1.5787320137023926,0.1797285825014114,1.1739802360534668,0.8500678539276123,0.8500678539276123,0.0,54.01800155639648,34.0,47377.10546875,0.0,471.466064453125,1.0,280.65692138671875,283.79022216796875,297.3540344238281,300.52789306640625,293.1499938964844,293.1499938964844,280.95001220703125,39894.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166807293891907,1.0,0.0,0.0,3.629604816436768,3.629629373550415,8.790467518338119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.9658203125,0.0,1539.5733642578125,1895.4371337890625,0.0,2624.846435546875,0.9029629826545716,1.0,0.0,3.0,1.0,0.0
17911620,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.987162947654724,0.3214497864246368,0.2887035310268402,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8532827496528625,0.2101237773895263,0.1997613906860351,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8918347358703613,0.2399104833602905,0.1682943701744079,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8294134736061096,0.1919350922107696,0.1826255470514297,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7447217702865601,0.1379484236240387,0.6253381967544556,284.8103332519531,284.95001220703125,297.6188049316406,294.3191223144531,297.4781188964844,297.3288269042969,284.801025390625,1.0,0.3286032974720001,0.8031695485115051,0.8031695485115051,0.6000000238418579,1.0,-1.7580245733261108,0.8970249891281128,0.8609996438026428,0.4940798580646515,0.761121928691864,0.761121928691864,0.0,47.87213134765625,25.0,39187.3671875,0.0,451.7540283203125,1.0,280.94171142578125,283.6965026855469,297.1925964355469,299.9107666015625,293.1499938964844,293.1499938964844,281.25,44345.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895402908325195,1.0,0.0,0.0,3.3979969024658203,3.3980202674865723,7.704408062636503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.208984375,0.0,1328.5880126953125,1895.4371337890625,0.0,2376.20458984375,0.8530349135398865,1.0,0.0,3.0,1.0,0.0
17911680,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.987162947654724,0.3214497864246368,0.2887035310268402,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8532827496528625,0.2101237773895263,0.1997613906860351,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8918347358703613,0.2399104833602905,0.1682943701744079,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8294134736061096,0.1919350922107696,0.1826255470514297,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7447217702865601,0.1379484236240387,0.6253381967544556,284.8103332519531,284.95001220703125,297.6188049316406,294.3191223144531,297.4781188964844,297.3288269042969,284.801025390625,1.0,0.3286032974720001,0.8031695485115051,0.8031695485115051,0.6000000238418579,1.0,-1.7580245733261108,0.8970249891281128,0.8609996438026428,0.4940798580646515,0.761121928691864,0.761121928691864,0.0,47.87213134765625,25.0,39187.3671875,0.0,451.7540283203125,1.0,280.94171142578125,283.6965026855469,297.1925964355469,299.9107666015625,293.1499938964844,293.1499938964844,281.25,44345.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895402908325195,1.0,0.0,0.0,3.3979969024658203,3.3980202674865723,7.704408062636503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.208984375,0.0,1328.5880126953125,1895.4371337890625,0.0,2376.20458984375,0.8530349135398865,1.0,0.0,3.0,1.0,0.0
17911740,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.3288117945194244,0.2663434445858001,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8923443555831909,0.210836261510849,0.2001214474439621,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9369115829467772,0.2407376915216446,0.1686315536499023,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8654076457023621,0.1924775689840316,0.1828316748142242,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7763273119926453,0.1375913321971893,0.622266411781311,284.92059326171875,284.95001220703125,297.6982421875,294.31475830078125,297.49102783203125,297.3419494628906,284.9312744140625,1.0,0.3203565180301666,0.6719492673873901,0.6719492673873901,1.0,1.0,-1.7502801418304443,0.7334021925926208,1.0168780088424685,0.3385840952396393,0.8002771735191345,0.8002771735191345,0.0,41.52827072143555,28.0,36033.9453125,0.0,422.7701721191406,1.0,281.2381286621094,283.849609375,297.099853515625,299.4721069335937,293.1499938964844,293.1499938964844,281.54998779296875,38425.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403311133384705,1.0,0.0,0.0,3.2811942100524902,3.281215190887451,7.183849106695561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.98583984375,0.0,1176.5723876953125,1895.4371337890625,0.0,1942.4027099609373,0.8240643739700317,1.0,0.0,3.0,1.0,0.0
17911800,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.3288117945194244,0.2663434445858001,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8923443555831909,0.210836261510849,0.2001214474439621,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9369115829467772,0.2407376915216446,0.1686315536499023,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8654076457023621,0.1924775689840316,0.1828316748142242,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7763273119926453,0.1375913321971893,0.622266411781311,284.92059326171875,284.95001220703125,297.6982421875,294.31475830078125,297.49102783203125,297.3419494628906,284.9312744140625,1.0,0.3203565180301666,0.6719492673873901,0.6719492673873901,1.0,1.0,-1.7502801418304443,0.7334021925926208,1.0168780088424685,0.3385840952396393,0.8002771735191345,0.8002771735191345,0.0,41.52827072143555,28.0,36033.9453125,0.0,422.7701721191406,1.0,281.2381286621094,283.849609375,297.099853515625,299.4721069335937,293.1499938964844,293.1499938964844,281.54998779296875,38425.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403311133384705,1.0,0.0,0.0,3.2811942100524902,3.281215190887451,7.183849106695561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.98583984375,0.0,1176.5723876953125,1895.4371337890625,0.0,1942.4027099609373,0.8240643739700317,1.0,0.0,3.0,1.0,0.0
17911860,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.334546685218811,0.2631467878818512,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8967446088790894,0.2114735245704651,0.2005907744169235,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9420873522758484,0.2414931803941726,0.1690376847982406,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8694613575935364,0.1930001527070999,0.1831983029842376,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7792917490005493,0.1376315504312515,0.621787965297699,285.0613098144531,284.95001220703125,297.7458190917969,294.3116149902344,297.52203369140625,297.36004638671875,285.0665588378906,1.0,0.3165295124053955,0.6883091330528259,0.6883091330528259,1.0,1.0,-1.725641131401062,0.7270233631134033,0.9986178278923036,0.3311702609062195,0.9105616807937622,0.9105616807937622,0.0,40.32557678222656,28.0,35092.453125,0.0,410.1174621582031,1.0,281.506591796875,283.98931884765625,297.1029968261719,299.3409423828125,293.1499938964844,293.1499938964844,281.54998779296875,31822.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146978974342346,1.0,0.0,0.0,3.374345541000366,3.374366283416748,7.597529929626035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3212890625,0.0,1218.6749267578125,1895.4371337890625,0.0,1728.620361328125,0.8426896929740906,1.0,0.0,3.0,1.0,0.0
17911920,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.3388094305992126,0.256942480802536,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9046045541763306,0.2119597792625427,0.2010091692209243,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9510781764984132,0.2420539408922195,0.1694041490554809,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8768613338470459,0.1934098601341247,0.1835435479879379,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7856113314628601,0.1377499401569366,0.6220382452011108,285.05096435546875,284.95001220703125,297.7767944335937,294.309326171875,297.543701171875,297.37353515625,285.0445861816406,1.0,0.314688116312027,0.6990185379981995,0.6990185379981995,1.0,1.0,-1.719865083694458,0.728014349937439,0.991850733757019,0.3333223164081573,0.9328041076660156,0.9328041076660156,0.0,39.26909637451172,46.0,35145.1171875,0.0,403.6969299316406,1.0,281.5393371582031,283.95965576171875,297.1610717773437,299.4336853027344,293.1499938964844,293.1499938964844,281.25,30610.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065017819404602,1.0,0.0,0.0,3.4782564640045166,3.478277921676636,8.072656783042476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.875,0.0,1311.9326171875,1895.4371337890625,0.0,1662.4371337890625,0.8627034425735474,1.0,0.0,3.0,1.0,0.0
17911980,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.3470177352428436,0.2622475326061249,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8996658325195312,0.2125933766365051,0.2018160820007324,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9453821182250975,0.2426747530698776,0.1700313985347747,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8720488548278809,0.1939024627208709,0.1842027157545089,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7804900407791138,0.137697085738182,0.6224942207336426,284.88214111328125,284.95001220703125,297.8544311523437,294.3029479980469,297.5903015136719,297.3937072753906,284.89166259765625,1.0,0.31767138838768,0.726087749004364,0.726087749004364,1.0,1.0,-1.729276418685913,0.7402899861335754,0.9889864325523376,0.3433396518230438,0.8057212233543396,0.8057212233543396,0.0,40.25885391235352,64.0,35694.4375,0.0,411.9988708496094,1.0,281.2587280273437,283.8055114746094,297.3134460449219,299.6981201171875,293.1499938964844,293.1499938964844,281.54998779296875,40375.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145643830299377,1.0,0.0,0.0,3.3398170471191406,3.339838981628418,7.442839660143363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.53515625,0.0,1244.6378173828125,1895.4371337890625,0.0,1727.5333251953125,0.8401136994361877,1.0,0.0,3.0,1.0,0.0
17912040,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.3470177352428436,0.2622475326061249,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8996658325195312,0.2125933766365051,0.2018160820007324,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9453821182250975,0.2426747530698776,0.1700313985347747,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8720488548278809,0.1939024627208709,0.1842027157545089,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7804900407791138,0.137697085738182,0.6224942207336426,284.88214111328125,284.95001220703125,297.8544311523437,294.3029479980469,297.5903015136719,297.3937072753906,284.89166259765625,1.0,0.31767138838768,0.726087749004364,0.726087749004364,1.0,1.0,-1.729276418685913,0.7402899861335754,0.9889864325523376,0.3433396518230438,0.8057212233543396,0.8057212233543396,0.0,40.25885391235352,64.0,35694.4375,0.0,411.9988708496094,1.0,281.2587280273437,283.8055114746094,297.3134460449219,299.6981201171875,293.1499938964844,293.1499938964844,281.54998779296875,40375.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145643830299377,1.0,0.0,0.0,3.3398170471191406,3.339838981628418,7.442839660143363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.53515625,0.0,1244.6378173828125,1895.4371337890625,0.0,1727.5333251953125,0.8401136994361877,1.0,0.0,3.0,1.0,0.0
17912100,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.3493850827217102,0.2725085616111755,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8884769082069397,0.2130251973867416,0.2021733075380325,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9321967959403992,0.2431528866291046,0.1702984571456909,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8614481687545776,0.1942515820264816,0.184492215514183,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7704594731330872,0.1376939415931701,0.6225225329399109,285.03643798828125,284.95001220703125,297.89288330078125,294.2994689941406,297.6080322265625,297.3940124511719,285.0526733398437,1.0,0.3216840922832489,0.7396224141120911,0.7396224141120911,1.0,1.0,-1.7427208423614502,0.7498859763145447,0.9928349256515504,0.3500107526779175,0.9091845154762268,0.9091845154762268,0.0,42.16629409790039,64.0,35430.09375,0.0,425.4778137207031,1.0,281.4944763183594,283.9653625488281,297.2557373046875,299.5273742675781,293.1499938964844,293.1499938964844,281.54998779296875,33405.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073829770088196,1.0,0.0,0.0,3.4103145599365234,3.4103360176086426,7.76036586103146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.609375,0.0,1264.361572265625,1895.4371337890625,0.0,1669.4981689453125,0.8527869582176208,1.0,0.0,3.0,1.0,0.0
17912160,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.3506228029727936,0.2860901355743408,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8747441172599792,0.2136064767837524,0.2027626037597656,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9157872796058656,0.2438109964132309,0.1707823574542999,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8486589789390564,0.1947392374277115,0.1849964708089828,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7583597302436829,0.1377499550580978,0.6231361031532288,285.064697265625,284.95001220703125,297.9310607910156,294.2958068847656,297.62158203125,297.3884582519531,285.06256103515625,1.0,0.3271567225456238,0.7391669750213623,0.7391669750213623,1.0,1.0,-1.7616537809371948,0.7588479518890381,1.0028058290481567,0.3549025952816009,0.964728593826294,0.964728593826294,0.0,44.825286865234375,67.0,35892.39453125,0.0,444.71588134765625,1.0,281.5408630371094,283.9550476074219,297.2720031738281,299.6061096191406,293.1499938964844,293.1499938964844,281.25,30458.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056259512901306,1.0,0.0,0.0,3.557194471359253,3.5572166442871094,8.443228125543101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.890625,0.0,1391.941162109375,1895.4371337890625,0.0,1655.4320068359375,0.8804895877838135,1.0,0.0,3.0,1.0,0.0
17912220,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.3495877385139465,0.3081951439380646,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.854557454586029,0.2141280770301818,0.2036058455705642,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8930257558822632,0.2442783415317535,0.171412393450737,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8299892544746399,0.1951312720775604,0.1857016831636428,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7403687834739685,0.1372891962528228,0.622714102268219,284.8847045898437,284.95001220703125,298.00360107421875,294.288330078125,297.6351013183594,297.356689453125,284.8899230957031,1.0,0.3353362381458282,0.7382925152778625,0.7382925152778625,1.0,1.0,-1.7903136014938354,0.7720268964767456,1.0182867050170898,0.3621253073215484,0.84542316198349,0.84542316198349,0.0,49.35616302490234,67.0,36908.57421875,0.0,476.113525390625,1.0,281.2589111328125,283.7641906738281,297.35595703125,299.8309936523437,293.1499938964844,293.1499938964844,281.25,38310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236215472221375,1.0,0.0,0.0,3.514583110809326,3.514606237411499,8.242158173743519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.18505859375,0.0,1404.309326171875,1895.4371337890625,0.0,1801.9208984375,0.8762018084526062,1.0,0.0,3.0,1.0,0.0
17912280,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.3495028614997864,0.3090998828411102,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8537698984146118,0.2141421735286712,0.2036254405975341,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8921480178833008,0.2442889064550399,0.171423852443695,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8292546272277832,0.1951404362916946,0.1857167482376098,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7396582365036011,0.1372593641281128,0.6226230263710022,284.8872375488281,284.95001220703125,298.0066223144531,294.2880249023437,297.6355285644531,297.3551330566406,284.8929138183594,1.0,0.3356607854366302,0.7382560968399048,0.7382560968399048,1.0,1.0,-1.7913458347320557,0.7725013494491577,1.018844485282898,0.3623818159103393,0.8454443216323853,0.8454443216323853,0.0,49.54478073120117,70.0,36913.9921875,0.0,477.339599609375,1.0,281.2576599121094,283.7670593261719,297.3536682128906,299.8273010253906,293.1499938964844,293.1499938964844,281.54998779296875,38385.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239528894424438,1.0,0.0,0.0,3.509289026260376,3.509312152862549,8.217346589844965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.8125,0.0,1399.3427734375,1895.4371337890625,0.0,1804.6668701171875,0.8752754330635071,1.0,0.0,3.0,1.0,0.0
17912340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9794116020202636,0.3497838973999023,0.3146189153194427,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.829288899898529,0.2149126529693603,0.2044526189565658,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8646290302276611,0.2451050728559494,0.1720349043607711,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8051491379737854,0.1957495212554931,0.1864041835069656,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7173564434051514,0.1367343366146087,0.6210718750953674,285.0521240234375,284.95001220703125,298.0810546875,294.27978515625,297.6541442871094,297.3309326171875,285.0480041503906,1.0,0.3426777720451355,0.7373452186584473,0.7373452186584473,1.0,1.0,-1.79852557182312,0.7756232619285583,1.022902250289917,0.364093005657196,0.9906818270683287,0.9906818270683287,0.0,55.699954986572266,73.0,36518.96484375,0.0,500.7724914550781,1.0,281.54229736328125,283.9139099121094,297.2668762207031,299.6618347167969,293.1499938964844,293.1499938964844,281.25,31242.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169457674026489,1.0,0.0,0.0,3.685993432998657,3.686016798019409,9.065721542356188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.67138671875,0.0,1537.635009765625,1895.4371337890625,0.0,1746.9656982421875,0.9099208116531372,1.0,0.0,3.0,1.0,0.0
17912400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9794116020202636,0.3497838973999023,0.3146189153194427,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.829288899898529,0.2149126529693603,0.2044526189565658,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8646290302276611,0.2451050728559494,0.1720349043607711,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8051491379737854,0.1957495212554931,0.1864041835069656,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7173564434051514,0.1367343366146087,0.6210718750953674,285.0521240234375,284.95001220703125,298.0810546875,294.27978515625,297.6541442871094,297.3309326171875,285.0480041503906,1.0,0.3426777720451355,0.7373452186584473,0.7373452186584473,1.0,1.0,-1.79852557182312,0.7756232619285583,1.022902250289917,0.364093005657196,0.9906818270683287,0.9906818270683287,0.0,55.699954986572266,73.0,36518.96484375,0.0,500.7724914550781,1.0,281.54229736328125,283.9139099121094,297.2668762207031,299.6618347167969,293.1499938964844,293.1499938964844,281.25,31242.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169457674026489,1.0,0.0,0.0,3.685993432998657,3.686016798019409,9.065721542356188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.67138671875,0.0,1537.635009765625,1895.4371337890625,0.0,1746.9656982421875,0.9099208116531372,1.0,0.0,3.0,1.0,0.0
