time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912460,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.957816243171692,0.3518299460411072,0.3166053891181946,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8109217882156372,0.2152087390422821,0.2051382064819336,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8446771502494812,0.2452727407217025,0.1724939197301864,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7856723666191101,0.195926547050476,0.1869619488716125,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6984916925430298,0.1359434276819229,0.6191014647483826,284.8563537597656,284.95001220703125,298.1543273925781,294.271240234375,297.6787109375,297.3186340332031,284.8615417480469,1.0,0.3483971953392029,0.7357783913612366,0.7357783913612366,1.0,1.0,-1.8007426261901855,0.7762818932533264,1.0244606733322144,0.3643147647380829,0.842156171798706,0.842156171798706,0.0,61.25417709350586,61.0,37020.99609375,0.0,519.192138671875,1.0,281.2572021484375,283.7211303710937,297.318359375,299.8124389648437,293.1499938964844,293.1499938964844,281.54998779296875,40022.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312350273132324,1.0,0.0,0.0,3.58343243598938,3.583456516265869,8.568241582906921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.89404296875,0.0,1489.908935546875,1895.4371337890625,0.0,1865.4287109375,0.892706573009491,1.0,0.0,3.0,1.0,0.0
17912520,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.957816243171692,0.3518299460411072,0.3166053891181946,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8109217882156372,0.2152087390422821,0.2051382064819336,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8446771502494812,0.2452727407217025,0.1724939197301864,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7856723666191101,0.195926547050476,0.1869619488716125,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6984916925430298,0.1359434276819229,0.6191014647483826,284.8563537597656,284.95001220703125,298.1543273925781,294.271240234375,297.6787109375,297.3186340332031,284.8615417480469,1.0,0.3483971953392029,0.7357783913612366,0.7357783913612366,1.0,1.0,-1.8007426261901855,0.7762818932533264,1.0244606733322144,0.3643147647380829,0.842156171798706,0.842156171798706,0.0,61.25417709350586,61.0,37020.99609375,0.0,519.192138671875,1.0,281.2572021484375,283.7211303710937,297.318359375,299.8124389648437,293.1499938964844,293.1499938964844,281.54998779296875,40022.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312350273132324,1.0,0.0,0.0,3.58343243598938,3.583456516265869,8.568241582906921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.89404296875,0.0,1489.908935546875,1895.4371337890625,0.0,1865.4287109375,0.892706573009491,1.0,0.0,3.0,1.0,0.0
17912580,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9612041115760804,0.3555909395217895,0.319496750831604,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8117854595184326,0.2159057557582855,0.2056047320365905,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8454356789588928,0.2459843903779983,0.172809213399887,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7864209413528442,0.1964674741029739,0.187296524643898,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6975807547569275,0.1354561448097229,0.616217851638794,285.0361633300781,284.95001220703125,298.226318359375,294.2625427246094,297.70947265625,297.318115234375,285.0331726074219,1.0,0.3480429053306579,0.7342116236686707,0.7342116236686707,1.0,1.0,-1.8020894527435305,0.7765423059463501,1.0255471467971802,0.3642274737358093,0.9807291030883788,0.9807291030883788,0.0,61.20376205444336,49.0,36443.0546875,0.0,519.9242553710938,1.0,281.54266357421875,283.889892578125,297.2271728515625,299.6165466308594,293.1499938964844,293.1499938964844,281.25,32203.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192882895469666,1.0,0.0,0.0,3.714985847473145,3.715009927749634,9.208897608914411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.9609375,0.0,1577.7623291015625,1895.4371337890625,0.0,1766.1695556640625,0.917190432548523,1.0,0.0,3.0,1.0,0.0
17912640,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9612041115760804,0.3555909395217895,0.319496750831604,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8117854595184326,0.2159057557582855,0.2056047320365905,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8454356789588928,0.2459843903779983,0.172809213399887,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7864209413528442,0.1964674741029739,0.187296524643898,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6975807547569275,0.1354561448097229,0.616217851638794,285.0361633300781,284.95001220703125,298.226318359375,294.2625427246094,297.70947265625,297.318115234375,285.0331726074219,1.0,0.3480429053306579,0.7342116236686707,0.7342116236686707,1.0,1.0,-1.8020894527435305,0.7765423059463501,1.0255471467971802,0.3642274737358093,0.9807291030883788,0.9807291030883788,0.0,61.20376205444336,49.0,36443.0546875,0.0,519.9242553710938,1.0,281.54266357421875,283.889892578125,297.2271728515625,299.6165466308594,293.1499938964844,293.1499938964844,281.25,32203.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192882895469666,1.0,0.0,0.0,3.714985847473145,3.715009927749634,9.208897608914411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.9609375,0.0,1577.7623291015625,1895.4371337890625,0.0,1766.1695556640625,0.917190432548523,1.0,0.0,3.0,1.0,0.0
17912700,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9701824188232422,0.3572140634059906,0.3211330771446228,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8180440068244934,0.216183140873909,0.2059006094932556,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.851934015750885,0.2462190389633178,0.1730275303125381,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7928579449653625,0.1966771185398101,0.1875185370445251,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7027125954627991,0.1352102309465408,0.6150524020195007,284.88330078125,284.95001220703125,298.2618408203125,294.2582397460937,297.7240600585937,297.3169860839844,284.8643798828125,1.0,0.3464135825634002,0.7334281802177429,0.7334281802177429,1.0,1.0,-1.80354106426239,0.777025580406189,1.0265154838562012,0.36441570520401,0.8866140842437744,0.8866140842437744,0.0,59.48270797729492,49.0,37230.2578125,0.0,515.5947265625,1.0,281.2956848144531,283.7015991210937,297.3004455566406,299.8331604003906,293.1499938964844,293.1499938964844,281.25,35659.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275466918945312,1.0,0.0,0.0,3.722716808319092,3.7227416038513184,9.247265211342892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.015625,0.0,1612.987548828125,1895.4371337890625,0.0,1834.5546875,0.9191678166389464,1.0,0.0,3.0,1.0,0.0
17912760,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9805620312690736,0.3584926128387451,0.3222771883010864,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8260074853897095,0.216276928782463,0.2059587985277176,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8605095744132996,0.2462185621261596,0.1730155497789383,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8012661933898926,0.1967182457447052,0.1875224858522415,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7095716595649719,0.1348401755094528,0.613167405128479,284.8550720214844,284.95001220703125,298.2970275878906,294.2539367675781,297.7369384765625,297.31304931640625,284.8612365722656,1.0,0.3439452648162842,0.7329816818237305,0.7329816818237305,1.0,1.0,-1.8027138710021973,0.7765194773674011,1.026194453239441,0.3640978336334228,0.8358938097953796,0.8358938097953796,0.0,57.20137023925781,37.0,36872.27734375,0.0,508.0505676269531,1.0,281.257080078125,283.7136535644531,297.288818359375,299.7708740234375,293.1499938964844,293.1499938964844,281.54998779296875,40874.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311596870422363,1.0,0.0,0.0,3.578481912612915,3.5785062313079834,8.544585057279619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.6005859375,0.0,1490.8037109375,1895.4371337890625,0.0,1864.7958984375,0.8923879861831665,1.0,0.0,3.0,1.0,0.0
17912820,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3628875911235809,0.3171947598457336,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8502541780471802,0.2170924097299575,0.2063106149435043,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8874728083610535,0.2470332086086273,0.1732380390167236,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8253951668739319,0.197374626994133,0.1877395659685135,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7291464805603027,0.1345274299383163,0.6100280284881592,285.0340270996094,284.95001220703125,298.3663635253906,294.2455444335937,297.7688903808594,297.3168640136719,285.02947998046875,1.0,0.3370072841644287,0.7320887446403503,0.7320887446403503,1.0,1.0,-1.7972214221954346,0.7737446427345276,1.0234768390655518,0.3624011874198913,0.9743186831474304,0.9743186831474304,0.0,51.179141998291016,25.0,36215.87109375,0.0,485.1301879882813,1.0,281.5426330566406,283.8797912597656,297.2052001953125,299.5823669433594,293.1499938964844,293.1499938964844,281.25,32350.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182958722114563,1.0,0.0,0.0,3.708860397338867,3.708884239196777,9.178553455058136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.5712890625,0.0,1571.898193359375,1895.4371337890625,0.0,1758.0230712890625,0.915894091129303,1.0,0.0,3.0,1.0,0.0
17912880,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3628875911235809,0.3171947598457336,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8502541780471802,0.2170924097299575,0.2063106149435043,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8874728083610535,0.2470332086086273,0.1732380390167236,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8253951668739319,0.197374626994133,0.1877395659685135,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7291464805603027,0.1345274299383163,0.6100280284881592,285.0340270996094,284.95001220703125,298.3663635253906,294.2455444335937,297.7688903808594,297.3168640136719,285.02947998046875,1.0,0.3370072841644287,0.7320887446403503,0.7320887446403503,1.0,1.0,-1.7972214221954346,0.7737446427345276,1.0234768390655518,0.3624011874198913,0.9743186831474304,0.9743186831474304,0.0,51.179141998291016,25.0,36215.87109375,0.0,485.1301879882813,1.0,281.5426330566406,283.8797912597656,297.2052001953125,299.5823669433594,293.1499938964844,293.1499938964844,281.25,32350.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182958722114563,1.0,0.0,0.0,3.708860397338867,3.708884239196777,9.178553455058136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.5712890625,0.0,1571.898193359375,1895.4371337890625,0.0,1758.0230712890625,0.915894091129303,1.0,0.0,3.0,1.0,0.0
17912940,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.371348887681961,0.2921621799468994,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8741699457168579,0.217455580830574,0.2066641449928283,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9138105511665344,0.2472171187400818,0.1734180152416229,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8472781777381897,0.197619080543518,0.1879656612873077,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7470709085464478,0.134049504995346,0.6074584722518921,284.83575439453125,284.95001220703125,298.4342346191406,294.237548828125,297.8101501464844,297.3393249511719,284.84185791015625,1.0,0.3267291486263275,0.7311957478523254,0.7311957478523254,1.0,1.0,-1.7616046667099,0.7568228840827942,1.004781723022461,0.3532949984073639,0.8076934814453125,0.8076934814453125,0.0,45.87553787231445,28.0,35956.05078125,0.0,447.8219604492188,1.0,281.25811767578125,283.7036437988281,297.2601318359375,299.7001342773437,293.1499938964844,293.1499938964844,281.54998779296875,42901.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281376123428345,1.0,0.0,0.0,3.503984212875366,3.5040080547332764,8.192521363525884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.81591796875,0.0,1426.275390625,1895.4371337890625,0.0,1839.4874267578125,0.8774414658546448,1.0,0.0,3.0,1.0,0.0
17913000,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.371348887681961,0.2921621799468994,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8741699457168579,0.217455580830574,0.2066641449928283,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9138105511665344,0.2472171187400818,0.1734180152416229,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8472781777381897,0.197619080543518,0.1879656612873077,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7470709085464478,0.134049504995346,0.6074584722518921,284.83575439453125,284.95001220703125,298.4342346191406,294.237548828125,297.8101501464844,297.3393249511719,284.84185791015625,1.0,0.3267291486263275,0.7311957478523254,0.7311957478523254,1.0,1.0,-1.7616046667099,0.7568228840827942,1.004781723022461,0.3532949984073639,0.8076934814453125,0.8076934814453125,0.0,45.87553787231445,28.0,35956.05078125,0.0,447.8219604492188,1.0,281.25811767578125,283.7036437988281,297.2601318359375,299.7001342773437,293.1499938964844,293.1499938964844,281.54998779296875,42901.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281376123428345,1.0,0.0,0.0,3.503984212875366,3.5040080547332764,8.192521363525884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.81591796875,0.0,1426.275390625,1895.4371337890625,0.0,1839.4874267578125,0.8774414658546448,1.0,0.0,3.0,1.0,0.0
17913060,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.3839997053146362,0.2725113332271576,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8958839178085327,0.2182860076427459,0.2071256935596466,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9393315315246582,0.2480096668004989,0.1736950725317001,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8672996759414673,0.1982873082160949,0.1882907301187515,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.763599693775177,0.1340735852718353,0.606086254119873,285.0064697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8651428222656,297.3865966796875,285.0022888183594,1.0,0.3199428915977478,0.7309695482254028,0.7309695482254028,1.0,1.0,-1.7376042604446411,0.7456144094467163,0.9919898509979248,0.3469419479370117,0.9250911474227904,0.9250911474227904,0.0,42.059024810791016,31.0,35024.828125,0.0,422.14990234375,1.0,281.5417785644531,283.86834716796875,297.1692810058594,299.47772216796875,293.1499938964844,293.1499938964844,281.25,33223.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710960865020752,1.0,0.0,0.0,3.6023569107055664,3.60238003730774,8.658980732434429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.8740234375,0.0,1460.3050537109375,1895.4371337890625,0.0,1698.3045654296875,0.8924719095230103,1.0,0.0,3.0,1.0,0.0
17913120,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.3839997053146362,0.2725113332271576,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8958839178085327,0.2182860076427459,0.2071256935596466,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9393315315246582,0.2480096668004989,0.1736950725317001,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8672996759414673,0.1982873082160949,0.1882907301187515,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.763599693775177,0.1340735852718353,0.606086254119873,285.0064697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8651428222656,297.3865966796875,285.0022888183594,1.0,0.3199428915977478,0.7309695482254028,0.7309695482254028,1.0,1.0,-1.7376042604446411,0.7456144094467163,0.9919898509979248,0.3469419479370117,0.9250911474227904,0.9250911474227904,0.0,42.059024810791016,31.0,35024.828125,0.0,422.14990234375,1.0,281.5417785644531,283.86834716796875,297.1692810058594,299.47772216796875,293.1499938964844,293.1499938964844,281.25,33223.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710960865020752,1.0,0.0,0.0,3.6023569107055664,3.60238003730774,8.658980732434429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.8740234375,0.0,1460.3050537109375,1895.4371337890625,0.0,1698.3045654296875,0.8924719095230103,1.0,0.0,3.0,1.0,0.0
17913180,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.3957852721214294,0.2596140801906585,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9120888710021972,0.218794584274292,0.2076737433671951,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9568697810173036,0.2483284473419189,0.1740048080682754,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8821612596511841,0.1986628770828247,0.1887015998363495,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7759974598884583,0.134063184261322,0.6060046553611755,284.8584899902344,284.95001220703125,298.5654602050781,294.2235717773437,297.9161376953125,297.42791748046875,284.8690490722656,1.0,0.3157429993152618,0.7307433485984802,0.7307433485984802,1.0,1.0,-1.7235416173934937,0.7390270233154297,0.9845146536827089,0.3432368338108063,0.7887348532676697,0.7887348532676697,0.0,39.73624038696289,49.0,34990.30859375,0.0,407.1534118652344,1.0,281.2582092285156,283.7461242675781,297.2350769042969,299.6031188964844,293.1499938964844,293.1499938964844,281.54998779296875,43342.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71824049949646,1.0,0.0,0.0,3.3491017818450928,3.3491241931915283,7.48427964936127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.90087890625,0.0,1273.875,1895.4371337890625,0.0,1757.5687255859375,0.8449419140815735,1.0,0.0,3.0,1.0,0.0
17913240,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.3957852721214294,0.2596140801906585,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9120888710021972,0.218794584274292,0.2076737433671951,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9568697810173036,0.2483284473419189,0.1740048080682754,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8821612596511841,0.1986628770828247,0.1887015998363495,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7759974598884583,0.134063184261322,0.6060046553611755,284.8584899902344,284.95001220703125,298.5654602050781,294.2235717773437,297.9161376953125,297.42791748046875,284.8690490722656,1.0,0.3157429993152618,0.7307433485984802,0.7307433485984802,1.0,1.0,-1.7235416173934937,0.7390270233154297,0.9845146536827089,0.3432368338108063,0.7887348532676697,0.7887348532676697,0.0,39.73624038696289,49.0,34990.30859375,0.0,407.1534118652344,1.0,281.2582092285156,283.7461242675781,297.2350769042969,299.6031188964844,293.1499938964844,293.1499938964844,281.54998779296875,43342.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71824049949646,1.0,0.0,0.0,3.3491017818450928,3.3491241931915283,7.48427964936127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.90087890625,0.0,1273.875,1895.4371337890625,0.0,1757.5687255859375,0.8449419140815735,1.0,0.0,3.0,1.0,0.0
17913300,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.4012190997600555,0.2611089646816253,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9106405377388,0.2192225903272628,0.2079530507326126,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9552475810050964,0.2487159222364425,0.1741538345813751,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8808146119117737,0.1990060061216354,0.1889133155345916,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7745749354362488,0.1341690719127655,0.6061198115348816,285.0144348144531,284.95001220703125,298.5972900390625,294.2206115722656,297.9399719238281,297.44561767578125,285.0298156738281,1.0,0.3168413341045379,0.7306302189826965,0.7306302189826965,1.0,1.0,-1.7262277603149414,0.7402892112731934,0.985938549041748,0.3437451124191284,0.8863629102706909,0.8863629102706909,0.0,40.01388931274414,49.0,34520.0390625,0.0,409.5161743164063,1.0,281.4930725097656,283.90936279296875,297.1583557128906,299.3917541503906,293.1499938964844,293.1499938964844,281.54998779296875,35105.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080458998680115,1.0,0.0,0.0,3.3974039554595947,3.397425651550293,7.701719937358575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.552734375,0.0,1263.6507568359375,1895.4371337890625,0.0,1674.819091796875,0.851503849029541,1.0,0.0,3.0,1.0,0.0
17913360,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.4055967330932617,0.2674170434474945,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9037594199180604,0.2198100686073303,0.2084942758083343,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9477939605712892,0.2492908686399459,0.1745407581329345,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8744892477989197,0.1994951963424682,0.1893661916255951,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.768835186958313,0.1343702971935272,0.6070684790611267,285.040283203125,284.95001220703125,298.6286926269531,294.2179260253906,297.9598999023437,297.45660400390625,285.0382995605469,1.0,0.3197217285633087,0.7305835485458374,0.7305835485458374,1.0,1.0,-1.7365918159484863,0.745122492313385,0.9914692640304564,0.3463008403778076,0.9324094653129578,0.9324094653129578,0.0,41.21249008178711,67.0,34818.95703125,0.0,419.0603942871094,1.0,281.5404052734375,283.9019775390625,297.16729736328125,299.4442749023437,293.1499938964844,293.1499938964844,281.25,31700.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031189203262329,1.0,0.0,0.0,3.5267841815948486,3.526806354522705,8.299483624796267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.15673828125,0.0,1369.2701416015625,1895.4371337890625,0.0,1635.4537353515625,0.8746327757835388,1.0,0.0,3.0,1.0,0.0
17913420,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.4091577231884002,0.2932132184505462,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8770299553871155,0.2204348891973495,0.2094188332557678,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9159294962882996,0.2496865093708038,0.1751057207584381,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8494247198104858,0.1999682784080505,0.1901353150606155,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7465032339096069,0.1342601478099823,0.6081859469413757,284.8959045410156,284.95001220703125,298.6902160644531,294.2134704589844,297.98052978515625,297.4451904296875,284.90435791015625,1.0,0.3299959301948547,0.7304900884628296,0.7304900884628296,1.0,1.0,-1.7716078758239746,0.7614522576332092,1.0101555585861206,0.3551245033740997,0.8265872001647949,0.8265872001647949,0.0,46.25900650024414,85.0,35824.59765625,0.0,455.09716796875,1.0,281.2585144042969,283.7533569335937,297.2568054199219,299.6551818847656,293.1499938964844,293.1499938964844,281.54998779296875,39412.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166631817817688,1.0,0.0,0.0,3.423473596572876,3.42349624633789,7.820369773980929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.3505859375,0.0,1319.393798828125,1895.4371337890625,0.0,1744.6549072265625,0.8576985597610474,1.0,0.0,3.0,1.0,0.0
17913480,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.4091577231884002,0.2932132184505462,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8770299553871155,0.2204348891973495,0.2094188332557678,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9159294962882996,0.2496865093708038,0.1751057207584381,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8494247198104858,0.1999682784080505,0.1901353150606155,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7465032339096069,0.1342601478099823,0.6081859469413757,284.8959045410156,284.95001220703125,298.6902160644531,294.2134704589844,297.98052978515625,297.4451904296875,284.90435791015625,1.0,0.3299959301948547,0.7304900884628296,0.7304900884628296,1.0,1.0,-1.7716078758239746,0.7614522576332092,1.0101555585861206,0.3551245033740997,0.8265872001647949,0.8265872001647949,0.0,46.25900650024414,85.0,35824.59765625,0.0,455.09716796875,1.0,281.2585144042969,283.7533569335937,297.2568054199219,299.6551818847656,293.1499938964844,293.1499938964844,281.54998779296875,39412.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166631817817688,1.0,0.0,0.0,3.423473596572876,3.42349624633789,7.820369773980929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.3505859375,0.0,1319.393798828125,1895.4371337890625,0.0,1744.6549072265625,0.8576985597610474,1.0,0.0,3.0,1.0,0.0
17913540,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9990000128746032,0.4080125689506531,0.3315112590789795,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8437123894691467,0.2214333564043045,0.210478201508522,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8785516023635864,0.2505673170089721,0.1757744997739792,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8185145854949951,0.2007693201303482,0.1910252124071121,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7185964584350586,0.134046271443367,0.6084238886833191,285.08837890625,284.95001220703125,298.75,294.2104187011719,297.983642578125,297.4031066894531,285.0880126953125,1.0,0.3450067341327667,0.7303966879844666,0.7303966879844666,1.0,1.0,-1.821013331413269,0.7845515012741089,1.0364618301391602,0.3676396608352661,1.0,1.0,0.0,54.455116271972656,88.0,36188.4140625,0.0,511.5672607421875,1.0,281.5411071777344,283.91455078125,297.19842529296875,299.54901123046875,293.1499938964844,293.1499938964844,281.25,30308.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095494270324707,1.0,0.0,0.0,3.645621538162232,3.645644426345825,8.868219651958498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.779296875,0.0,1485.7674560546875,1895.4371337890625,0.0,1686.9151611328125,0.9002743363380432,1.0,0.0,3.0,1.0,0.0
17913600,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9990000128746032,0.4080125689506531,0.3315112590789795,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8437123894691467,0.2214333564043045,0.210478201508522,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8785516023635864,0.2505673170089721,0.1757744997739792,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8185145854949951,0.2007693201303482,0.1910252124071121,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7185964584350586,0.134046271443367,0.6084238886833191,285.08837890625,284.95001220703125,298.75,294.2104187011719,297.983642578125,297.4031066894531,285.0880126953125,1.0,0.3450067341327667,0.7303966879844666,0.7303966879844666,1.0,1.0,-1.821013331413269,0.7845515012741089,1.0364618301391602,0.3676396608352661,1.0,1.0,0.0,54.455116271972656,88.0,36188.4140625,0.0,511.5672607421875,1.0,281.5411071777344,283.91455078125,297.19842529296875,299.54901123046875,293.1499938964844,293.1499938964844,281.25,30308.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095494270324707,1.0,0.0,0.0,3.645621538162232,3.645644426345825,8.868219651958498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.779296875,0.0,1485.7674560546875,1895.4371337890625,0.0,1686.9151611328125,0.9002743363380432,1.0,0.0,3.0,1.0,0.0
17913660,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.4029739797115326,0.3635767102241516,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8204028010368347,0.2222608029842376,0.2116135507822036,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8523082733154297,0.2510828375816345,0.1764456182718277,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7943236827850342,0.2014365792274475,0.1919938623905182,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6953281760215759,0.1335846185684204,0.6079686880111694,284.903076171875,284.95001220703125,298.80712890625,294.206787109375,297.97479248046875,297.3425598144531,284.9058837890625,1.0,0.3575480580329895,0.7283651232719421,0.7283651232719421,1.0,1.0,-1.8622421026229856,0.803321897983551,1.0589202642440796,0.3778291940689087,0.8946163654327393,0.8946163654327393,0.0,62.23057174682617,91.0,37580.34375,0.0,563.893798828125,1.0,281.2567443847656,283.7052307128906,297.2815246582031,299.7897033691406,293.1499938964844,293.1499938964844,281.54998779296875,36403.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294059991836548,1.0,0.0,0.0,3.665813207626343,3.665837526321411,8.966727023107524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.66796875,0.0,1553.8675537109375,1895.4371337890625,0.0,1850.0933837890625,0.9085848331451416,1.0,0.0,3.0,1.0,0.0
17913720,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.4029739797115326,0.3635767102241516,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8204028010368347,0.2222608029842376,0.2116135507822036,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8523082733154297,0.2510828375816345,0.1764456182718277,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7943236827850342,0.2014365792274475,0.1919938623905182,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6953281760215759,0.1335846185684204,0.6079686880111694,284.903076171875,284.95001220703125,298.80712890625,294.206787109375,297.97479248046875,297.3425598144531,284.9058837890625,1.0,0.3575480580329895,0.7283651232719421,0.7283651232719421,1.0,1.0,-1.8622421026229856,0.803321897983551,1.0589202642440796,0.3778291940689087,0.8946163654327393,0.8946163654327393,0.0,62.23057174682617,91.0,37580.34375,0.0,563.893798828125,1.0,281.2567443847656,283.7052307128906,297.2815246582031,299.7897033691406,293.1499938964844,293.1499938964844,281.54998779296875,36403.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294059991836548,1.0,0.0,0.0,3.665813207626343,3.665837526321411,8.966727023107524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.66796875,0.0,1553.8675537109375,1895.4371337890625,0.0,1850.0933837890625,0.9085848331451416,1.0,0.0,3.0,1.0,0.0
17913780,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9693912863731384,0.4029979109764099,0.3625984489917755,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7939726114273071,0.2237338870763778,0.2131327539682388,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.825715184211731,0.2523029446601867,0.1773639619350433,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7680708169937134,0.2027170062065124,0.193347156047821,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6700610518455505,0.1335984766483307,0.6088516116142273,285.0693054199219,284.95001220703125,298.8609313964844,294.20074462890625,297.98443603515625,297.31854248046875,285.0684509277344,1.0,0.3668360114097595,0.7263335585594177,0.7263335585594177,1.0,1.0,-1.86676836013794,0.804874062538147,1.0618942975997925,0.3785537481307983,1.0,1.0,0.0,71.61483764648438,79.0,36979.83203125,0.0,596.8567504882812,1.0,281.5432434082031,283.8688049316406,297.1921081542969,299.6150817871094,293.1499938964844,293.1499938964844,281.25,32520.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234224677085876,1.0,0.0,0.0,3.801408052444458,3.801432847976685,9.642335498938337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.73486328125,0.0,1681.119384765625,1895.4371337890625,0.0,1800.2724609375,0.936578333377838,1.0,0.0,3.0,1.0,0.0
17913840,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9693912863731384,0.4029979109764099,0.3625984489917755,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7939726114273071,0.2237338870763778,0.2131327539682388,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.825715184211731,0.2523029446601867,0.1773639619350433,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7680708169937134,0.2027170062065124,0.193347156047821,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6700610518455505,0.1335984766483307,0.6088516116142273,285.0693054199219,284.95001220703125,298.8609313964844,294.20074462890625,297.98443603515625,297.31854248046875,285.0684509277344,1.0,0.3668360114097595,0.7263335585594177,0.7263335585594177,1.0,1.0,-1.86676836013794,0.804874062538147,1.0618942975997925,0.3785537481307983,1.0,1.0,0.0,71.61483764648438,79.0,36979.83203125,0.0,596.8567504882812,1.0,281.5432434082031,283.8688049316406,297.1921081542969,299.6150817871094,293.1499938964844,293.1499938964844,281.25,32520.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234224677085876,1.0,0.0,0.0,3.801408052444458,3.801432847976685,9.642335498938337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.73486328125,0.0,1681.119384765625,1895.4371337890625,0.0,1800.2724609375,0.936578333377838,1.0,0.0,3.0,1.0,0.0
17913900,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9653172492980956,0.4042940139770508,0.3637691736221313,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7907418608665466,0.2245099544525146,0.2139943689107895,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8224116563796997,0.2528959214687347,0.1779027730226516,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7650142312049866,0.2034041583538055,0.1941160410642624,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.666729748249054,0.1337557882070541,0.6098602414131165,284.9218444824219,284.95001220703125,298.8866271972656,294.19683837890625,297.9946594238281,297.317138671875,284.9024353027344,1.0,0.3687010705471039,0.7253177762031555,0.7253177762031555,1.0,1.0,-1.8719916343688965,0.8070447444915771,1.0649468898773191,0.3796282410621643,0.9484370350837708,0.9484370350837708,0.0,73.31188201904297,79.0,37954.625,0.0,606.013916015625,1.0,281.29364013671875,283.6791076660156,297.2584533691406,299.8329467773437,293.1499938964844,293.1499938964844,281.25,34234.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332280874252319,1.0,0.0,0.0,3.832188367843628,3.832213878631592,9.799117606235086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.15869140625,0.0,1731.599853515625,1895.4371337890625,0.0,1882.1944580078125,0.9438897371292114,1.0,0.0,3.0,1.0,0.0
17913960,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9657528400421144,0.4054761528968811,0.364819586277008,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7911351323127747,0.2251337170600891,0.2146354168653488,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8224711418151855,0.2532694637775421,0.1782187074422836,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7653650045394897,0.203955128788948,0.1946835666894912,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6665866374969482,0.1338683068752288,0.6104251742362976,284.87091064453125,284.95001220703125,298.9115600585937,294.1924133300781,298.00408935546875,297.3148498535156,284.8733825683594,1.0,0.3692344427108764,0.7244584560394287,0.7244584560394287,1.0,1.0,-1.8757634162902832,0.8085708022117615,1.067192554473877,0.3803741037845611,0.8921849131584167,0.8921849131584167,0.0,73.55694580078125,67.0,37823.47265625,0.0,609.52490234375,1.0,281.2562561035156,283.6581726074219,297.24468994140625,299.7818603515625,293.1499938964844,293.1499938964844,281.54998779296875,38214.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384300827980042,1.0,0.0,0.0,3.75952410697937,3.759549617767334,9.431028615836112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.14599609375,0.0,1675.532958984375,1895.4371337890625,0.0,1926.219970703125,0.9305958151817322,1.0,0.0,3.0,1.0,0.0
17914020,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9795586466789246,0.4099345207214355,0.3680956959724426,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8028639554977417,0.2271853387355804,0.2161750346422195,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8329254388809204,0.2549905478954315,0.1790887415409088,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7764459252357483,0.2057965546846389,0.1960455030202865,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.6758744120597839,0.1347358673810959,0.6126529574394226,285.065185546875,284.95001220703125,298.959228515625,294.1820373535156,298.0303955078125,297.3247985839844,285.0658264160156,1.0,0.3674081861972809,0.7227397561073303,0.7227397561073303,1.0,1.0,-1.8868956565856927,0.8133269548416138,1.0735687017440796,0.382697194814682,1.0,1.0,0.0,70.3429183959961,55.0,37248.32421875,0.0,607.3120727539062,1.0,281.54364013671875,283.8524475097656,297.154052734375,299.5897216796875,293.1499938964844,293.1499938964844,281.25,33459.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280151844024658,1.0,0.0,0.0,3.854613065719605,3.854638814926148,9.914135716826422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.47314453125,0.0,1752.8780517578125,1895.4371337890625,0.0,1838.46484375,0.9493208527565002,1.0,0.0,3.0,1.0,0.0
17914080,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9795586466789246,0.4099345207214355,0.3680956959724426,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8028639554977417,0.2271853387355804,0.2161750346422195,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8329254388809204,0.2549905478954315,0.1790887415409088,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7764459252357483,0.2057965546846389,0.1960455030202865,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.6758744120597839,0.1347358673810959,0.6126529574394226,285.065185546875,284.95001220703125,298.959228515625,294.1820373535156,298.0303955078125,297.3247985839844,285.0658264160156,1.0,0.3674081861972809,0.7227397561073303,0.7227397561073303,1.0,1.0,-1.8868956565856927,0.8133269548416138,1.0735687017440796,0.382697194814682,1.0,1.0,0.0,70.3429183959961,55.0,37248.32421875,0.0,607.3120727539062,1.0,281.54364013671875,283.8524475097656,297.154052734375,299.5897216796875,293.1499938964844,293.1499938964844,281.25,33459.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280151844024658,1.0,0.0,0.0,3.854613065719605,3.854638814926148,9.914135716826422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.47314453125,0.0,1752.8780517578125,1895.4371337890625,0.0,1838.46484375,0.9493208527565002,1.0,0.0,3.0,1.0,0.0
17914140,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.4136961102485657,0.3698462247848511,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8241109251976013,0.2291406840085983,0.2179017961025238,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.853826642036438,0.2564529478549957,0.1800672858953476,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7981115579605103,0.2075639516115188,0.1975824683904647,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6949784755706787,0.1357321739196777,0.6161807775497437,284.8779296875,284.95001220703125,299.0041809082031,294.1697692871094,298.0531005859375,297.33074951171875,284.88006591796875,1.0,0.3628799319267273,0.7210210561752319,0.7210210561752319,1.0,1.0,-1.8976508378982544,0.8178389668464661,1.0798118114471436,0.3851487636566162,0.9038889408111572,0.9038889408111572,0.0,64.26715087890625,43.0,38159.32421875,0.0,595.7463989257812,1.0,281.255615234375,283.6487121582031,297.2162170410156,299.7704162597656,293.1499938964844,293.1499938964844,280.95001220703125,38210.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419153451919556,1.0,0.0,0.0,3.808192729949951,3.808218717575073,9.67678488450474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.8955078125,0.0,1733.6453857421875,1895.4371337890625,0.0,1955.92578125,0.9416525959968568,1.0,0.0,3.0,1.0,0.0
17914200,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.4136961102485657,0.3698462247848511,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8241109251976013,0.2291406840085983,0.2179017961025238,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.853826642036438,0.2564529478549957,0.1800672858953476,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7981115579605103,0.2075639516115188,0.1975824683904647,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6949784755706787,0.1357321739196777,0.6161807775497437,284.8779296875,284.95001220703125,299.0041809082031,294.1697692871094,298.0531005859375,297.33074951171875,284.88006591796875,1.0,0.3628799319267273,0.7210210561752319,0.7210210561752319,1.0,1.0,-1.8976508378982544,0.8178389668464661,1.0798118114471436,0.3851487636566162,0.9038889408111572,0.9038889408111572,0.0,64.26715087890625,43.0,38159.32421875,0.0,595.7463989257812,1.0,281.255615234375,283.6487121582031,297.2162170410156,299.7704162597656,293.1499938964844,293.1499938964844,280.95001220703125,38210.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419153451919556,1.0,0.0,0.0,3.808192729949951,3.808218717575073,9.67678488450474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.8955078125,0.0,1733.6453857421875,1895.4371337890625,0.0,1955.92578125,0.9416525959968568,1.0,0.0,3.0,1.0,0.0
17914260,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9990000128746032,0.4209990501403808,0.3467797636985779,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.8426951766014099,0.230892464518547,0.2193363010883331,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8734200596809387,0.2576168775558471,0.180716723203659,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8172589540481567,0.2091364860534668,0.1988534778356552,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7122217416763306,0.1366671174764633,0.6192711591720581,284.830810546875,284.95001220703125,299.0466003417969,294.1557922363281,298.0832214355469,297.3529357910156,284.8434143066406,1.0,0.3550826907157898,0.7195751070976257,0.7195751070976257,1.0,1.0,-1.878395676612854,0.8083726167678833,1.0700230598449707,0.3798975050449371,0.777804970741272,0.777804970741272,0.0,58.878395080566406,31.0,37712.9765625,0.0,564.486328125,1.0,280.9580078125,283.62908935546875,297.1781616210937,299.73211669921875,293.1499938964844,293.1499938964844,281.25,46771.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505674362182617,1.0,0.0,0.0,3.362660646438598,3.3626840114593506,7.545002631559328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.283203125,0.0,1310.617919921875,1895.4371337890625,0.0,2030.3621826171875,0.8523523211479187,1.0,0.0,3.0,1.0,0.0
