time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914320,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9990000128746032,0.4209990501403808,0.3467797636985779,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.8426951766014099,0.230892464518547,0.2193363010883331,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8734200596809387,0.2576168775558471,0.180716723203659,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8172589540481567,0.2091364860534668,0.1988534778356552,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7122217416763306,0.1366671174764633,0.6192711591720581,284.830810546875,284.95001220703125,299.0466003417969,294.1557922363281,298.0832214355469,297.3529357910156,284.8434143066406,1.0,0.3550826907157898,0.7195751070976257,0.7195751070976257,1.0,1.0,-1.878395676612854,0.8083726167678833,1.0700230598449707,0.3798975050449371,0.777804970741272,0.777804970741272,0.0,58.878395080566406,31.0,37712.9765625,0.0,564.486328125,1.0,280.9580078125,283.62908935546875,297.1781616210937,299.73211669921875,293.1499938964844,293.1499938964844,281.25,46771.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505674362182617,1.0,0.0,0.0,3.362660646438598,3.3626840114593506,7.545002631559328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.283203125,0.0,1310.617919921875,1895.4371337890625,0.0,2030.3621826171875,0.8523523211479187,1.0,0.0,3.0,1.0,0.0
17914380,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.4356148838996887,0.3143671452999115,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8728781342506409,0.2335916459560394,0.2213988304138183,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9053393602371216,0.2599111795425415,0.1819305717945099,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8451794981956482,0.211570918560028,0.2006866782903671,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7366654276847839,0.138460099697113,0.6250253915786743,284.9891662597656,284.95001220703125,299.0867004394531,294.14031982421875,298.1360778808594,297.4173583984375,284.9853515625,1.0,0.3448169529438019,0.7181291580200195,0.7181291580200195,1.0,1.0,-1.852521181106568,0.7958354949951172,1.0566858053207395,0.3729075789451599,0.8829010725021362,0.8829010725021362,0.0,51.92105102539063,34.0,36858.19921875,0.0,524.60302734375,1.0,281.240478515625,283.7731018066406,297.0762634277344,299.4972839355469,293.1499938964844,293.1499938964844,281.54998779296875,34098.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323712706565857,1.0,0.0,0.0,3.481340169906616,3.4813621044158936,8.08697677712189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.8154296875,0.0,1339.923583984375,1895.4371337890625,0.0,1874.97998046875,0.8659637570381165,1.0,0.0,3.0,1.0,0.0
17914440,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.4356148838996887,0.3143671452999115,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8728781342506409,0.2335916459560394,0.2213988304138183,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9053393602371216,0.2599111795425415,0.1819305717945099,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8451794981956482,0.211570918560028,0.2006866782903671,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7366654276847839,0.138460099697113,0.6250253915786743,284.9891662597656,284.95001220703125,299.0867004394531,294.14031982421875,298.1360778808594,297.4173583984375,284.9853515625,1.0,0.3448169529438019,0.7181291580200195,0.7181291580200195,1.0,1.0,-1.852521181106568,0.7958354949951172,1.0566858053207395,0.3729075789451599,0.8829010725021362,0.8829010725021362,0.0,51.92105102539063,34.0,36858.19921875,0.0,524.60302734375,1.0,281.240478515625,283.7731018066406,297.0762634277344,299.4972839355469,293.1499938964844,293.1499938964844,281.54998779296875,34098.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323712706565857,1.0,0.0,0.0,3.481340169906616,3.4813621044158936,8.08697677712189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.8154296875,0.0,1339.923583984375,1895.4371337890625,0.0,1874.97998046875,0.8659637570381165,1.0,0.0,3.0,1.0,0.0
17914500,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,0.4445112347602844,0.300129234790802,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.88847815990448,0.2351060807704925,0.2226659208536148,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9227505922317504,0.261209100484848,0.182716965675354,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8595307469367981,0.2129420489072799,0.2018234878778457,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7490797638893127,0.1396139711141586,0.629305899143219,285.0915222167969,284.95001220703125,299.10595703125,294.1320495605469,298.16748046875,297.45867919921875,285.103759765625,1.0,0.3413033783435821,0.717406153678894,0.717406153678894,1.0,1.0,-1.844385862350464,0.7918489575386047,1.0525368452072144,0.3705210387706756,0.9766847491264344,0.9766847491264344,0.0,49.13547134399414,34.0,36105.203125,0.0,510.402587890625,1.0,281.4956970214844,283.9047546386719,297.0408935546875,299.34576416015625,293.1499938964844,293.1499938964844,281.54998779296875,31324.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218520045280457,1.0,0.0,0.0,3.56548285484314,3.565505266189575,8.482619477945263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.71337890625,0.0,1406.986328125,1895.4371337890625,0.0,1787.2864990234375,0.8846909403800964,1.0,0.0,3.0,1.0,0.0
17914560,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9990000128746032,0.4536367654800415,0.2878674864768982,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9032771587371826,0.2367447018623352,0.2240921854972839,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9396055340766908,0.2626270949840545,0.1836226135492324,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8734188675880432,0.214427575469017,0.203108549118042,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.761338472366333,0.1409353017807006,0.6345270276069641,285.1026916503906,284.95001220703125,299.1247253417969,294.1235046386719,298.1994934082031,297.5010681152344,285.0995483398437,1.0,0.3386397063732147,0.717259407043457,0.717259407043457,1.0,1.0,-1.840270757675171,0.7898843884468079,1.0503864288330078,0.3693720996379852,1.0,1.0,0.0,46.90208053588867,37.0,36208.2421875,0.0,500.68170166015625,1.0,281.540771484375,283.8905334472656,297.06884765625,299.4247436523437,293.1499938964844,293.1499938964844,281.25,30655.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179793119430542,1.0,0.0,0.0,3.687034368515015,3.6870579719543457,9.070843702829734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.298828125,0.0,1534.3704833984375,1895.4371337890625,0.0,1755.427734375,0.9095954298973083,1.0,0.0,3.0,1.0,0.0
17914620,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.4640592634677887,0.2753974199295044,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9208176136016846,0.2384503036737442,0.2257749885320663,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9570927023887634,0.2639365196228027,0.1846340447664261,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8889387249946594,0.2159714847803115,0.204626590013504,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7754252552986145,0.1424382627010345,0.6412053108215332,284.91046142578125,284.95001220703125,299.1470031738281,294.1126403808594,298.2357788085937,297.5481872558594,284.89666748046875,1.0,0.3363661766052246,0.7170798778533936,0.7170798778533936,1.0,1.0,-1.8383716344833367,0.7889556884765625,1.049415946006775,0.3687941133975982,0.9208240509033204,0.9208240509033204,0.0,44.7754020690918,37.0,37115.51171875,0.0,492.7794799804688,1.0,281.28033447265625,283.66656494140625,297.1632080078125,299.6695861816406,293.1499938964844,293.1499938964844,281.25,34086.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291540503501892,1.0,0.0,0.0,3.735765218734741,3.7357897758483887,9.31220313304948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.4736328125,0.0,1616.0413818359375,1895.4371337890625,0.0,1847.9844970703125,0.921512007713318,1.0,0.0,3.0,1.0,0.0
17914680,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.470233291387558,0.269313097000122,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9302710294723512,0.2393776178359985,0.2266585230827331,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9653421640396118,0.2645589113235473,0.1850864142179489,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8969743251800537,0.2168055921792984,0.2054207623004913,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.782926082611084,0.1432972997426986,0.645021915435791,284.8795166015625,284.95001220703125,299.16082763671875,294.10552978515625,298.2570495605469,297.5751342773437,284.880859375,1.0,0.3354116976261139,0.7169658541679382,0.7169658541679382,1.0,1.0,-1.8382049798965447,0.7888520359992981,1.0493528842926023,0.3686903715133667,0.8842677474021912,0.8842677474021912,0.0,43.78851318359375,57.0,37005.421875,0.0,489.5826110839844,1.0,281.25701904296875,283.6566772460937,297.1537475585937,299.6366271972656,293.1499938964844,293.1499938964844,281.54998779296875,37310.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732918918132782,1.0,0.0,0.0,3.683089256286621,3.683113813400269,9.051442475538352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.19970703125,0.0,1580.191650390625,1895.4371337890625,0.0,1879.58984375,0.9127148985862732,1.0,0.0,3.0,1.0,0.0
17914740,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.484491229057312,0.2743454277515411,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9279244542121888,0.2425069212913513,0.2294018566608429,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.962009608745575,0.2670625150203705,0.1866411864757537,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8949544429779053,0.2196175456047058,0.2078906446695327,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7826383709907532,0.1459417045116424,0.6563684940338135,285.0784606933594,284.95001220703125,299.1952209472656,294.08660888671875,298.3042907714844,297.6308288574219,285.0807800292969,1.0,0.3413330912590027,0.7166723608970642,0.7166723608970642,1.0,1.0,-1.8659709692001345,0.8018333911895752,1.0641376972198486,0.3753523826599121,1.0,1.0,0.0,45.23417663574219,77.0,36797.9921875,0.0,512.484130859375,1.0,281.5428466796875,283.85137939453125,297.0662536621094,299.4656982421875,293.1499938964844,293.1499938964844,281.25,32669.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241261005401611,1.0,0.0,0.0,3.806260347366333,3.806285381317138,9.66696802606748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.85546875,0.0,1688.07958984375,1895.4371337890625,0.0,1806.1026611328125,0.9377866983413696,1.0,0.0,3.0,1.0,0.0
17914800,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.484491229057312,0.2743454277515411,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9279244542121888,0.2425069212913513,0.2294018566608429,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.962009608745575,0.2670625150203705,0.1866411864757537,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8949544429779053,0.2196175456047058,0.2078906446695327,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7826383709907532,0.1459417045116424,0.6563684940338135,285.0784606933594,284.95001220703125,299.1952209472656,294.08660888671875,298.3042907714844,297.6308288574219,285.0807800292969,1.0,0.3413330912590027,0.7166723608970642,0.7166723608970642,1.0,1.0,-1.8659709692001345,0.8018333911895752,1.0641376972198486,0.3753523826599121,1.0,1.0,0.0,45.23417663574219,77.0,36797.9921875,0.0,512.484130859375,1.0,281.5428466796875,283.85137939453125,297.0662536621094,299.4656982421875,293.1499938964844,293.1499938964844,281.25,32669.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241261005401611,1.0,0.0,0.0,3.806260347366333,3.806285381317138,9.66696802606748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.85546875,0.0,1688.07958984375,1895.4371337890625,0.0,1806.1026611328125,0.9377866983413696,1.0,0.0,3.0,1.0,0.0
17914860,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.4923571646213531,0.2993005216121673,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.902623176574707,0.2454567402601242,0.2325029075145721,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9348893761634828,0.2692388594150543,0.1884374618530273,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8727424144744873,0.222257912158966,0.2106907665729522,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7646805644035339,0.1483030766248703,0.6685088276863098,284.9194030761719,284.95001220703125,299.2281494140625,294.0668640136719,298.3246459960937,297.6394958496094,284.9233093261719,1.0,0.3543029725551605,0.7154428362846375,0.7154428362846375,1.0,1.0,-1.9197449684143064,0.8267276883125305,1.0930172204971311,0.3884764015674591,0.9411671161651612,0.9411671161651612,0.0,50.75313949584961,97.0,38500.12109375,0.0,567.5092163085938,1.0,281.2557678222656,283.65997314453125,297.1329040527344,299.6893005371094,293.1499938964844,293.1499938964844,280.95001220703125,36067.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418085932731628,1.0,0.0,0.0,3.823659658432007,3.82368540763855,9.755549399415031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.91845703125,0.0,1735.6221923828125,1895.4371337890625,0.0,1955.0135498046875,0.9440350532531738,1.0,0.0,3.0,1.0,0.0
17914920,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.4923571646213531,0.2993005216121673,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.902623176574707,0.2454567402601242,0.2325029075145721,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9348893761634828,0.2692388594150543,0.1884374618530273,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8727424144744873,0.222257912158966,0.2106907665729522,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7646805644035339,0.1483030766248703,0.6685088276863098,284.9194030761719,284.95001220703125,299.2281494140625,294.0668640136719,298.3246459960937,297.6394958496094,284.9233093261719,1.0,0.3543029725551605,0.7154428362846375,0.7154428362846375,1.0,1.0,-1.9197449684143064,0.8267276883125305,1.0930172204971311,0.3884764015674591,0.9411671161651612,0.9411671161651612,0.0,50.75313949584961,97.0,38500.12109375,0.0,567.5092163085938,1.0,281.2557678222656,283.65997314453125,297.1329040527344,299.6893005371094,293.1499938964844,293.1499938964844,280.95001220703125,36067.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418085932731628,1.0,0.0,0.0,3.823659658432007,3.82368540763855,9.755549399415031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.91845703125,0.0,1735.6221923828125,1895.4371337890625,0.0,1955.0135498046875,0.9440350532531738,1.0,0.0,3.0,1.0,0.0
17914980,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.493570864200592,0.3398271799087524,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.867926299571991,0.2481040060520172,0.235310211777687,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8944684863090515,0.2709931433200836,0.1898960620164871,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8405547738075256,0.2245987802743911,0.2132164090871811,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.737587571144104,0.1500672698020935,0.6783763766288757,284.8699035644531,284.95001220703125,299.25982666015625,294.0465393066406,298.3164367675781,297.5979309082031,284.88140869140625,1.0,0.3724386096000671,0.7142133116722107,0.7142133116722107,1.0,1.0,-1.9884074926376345,0.8586626648902893,1.1297447681427002,0.4053701162338257,0.8462685346603394,0.8462685346603394,0.0,60.123512268066406,115.0,39876.75,0.0,649.8713989257812,1.0,280.9570007324219,283.5941772460937,297.1143493652344,299.7682189941406,293.1499938964844,293.1499938964844,281.25,41573.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591655254364014,1.0,0.0,0.0,3.602694511413574,3.6027190685272217,8.660604180477094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.28125,0.0,1522.3341064453125,1895.4371337890625,0.0,2105.257568359375,0.8998122215270996,1.0,0.0,3.0,1.0,0.0
17915040,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.493570864200592,0.3398271799087524,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.867926299571991,0.2481040060520172,0.235310211777687,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8944684863090515,0.2709931433200836,0.1898960620164871,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8405547738075256,0.2245987802743911,0.2132164090871811,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.737587571144104,0.1500672698020935,0.6783763766288757,284.8699035644531,284.95001220703125,299.25982666015625,294.0465393066406,298.3164367675781,297.5979309082031,284.88140869140625,1.0,0.3724386096000671,0.7142133116722107,0.7142133116722107,1.0,1.0,-1.9884074926376345,0.8586626648902893,1.1297447681427002,0.4053701162338257,0.8462685346603394,0.8462685346603394,0.0,60.123512268066406,115.0,39876.75,0.0,649.8713989257812,1.0,280.9570007324219,283.5941772460937,297.1143493652344,299.7682189941406,293.1499938964844,293.1499938964844,281.25,41573.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591655254364014,1.0,0.0,0.0,3.602694511413574,3.6027190685272217,8.660604180477094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.28125,0.0,1522.3341064453125,1895.4371337890625,0.0,2105.257568359375,0.8998122215270996,1.0,0.0,3.0,1.0,0.0
17915100,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.4928780794143677,0.3627122640609741,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8513860106468201,0.2497733384370803,0.2368907928466797,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8761550188064575,0.2722969651222229,0.1907755881547927,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8253387212753296,0.2260732203722,0.2146331220865249,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7244729995727539,0.1510238051414489,0.6832001805305481,285.0530700683594,284.95001220703125,299.2752380371094,294.03619384765625,298.3062744140625,297.5663146972656,285.0689392089844,1.0,0.382638931274414,0.7135985493659973,0.7135985493659973,1.0,1.0,-2.0263359546661377,0.8763521909713745,1.1499838829040527,0.4147243499755859,0.9701411724090576,0.9701411724090576,0.0,65.85456848144531,115.0,39792.6640625,0.0,699.590576171875,1.0,281.2013244628906,283.7768249511719,297.024658203125,299.5629272460937,293.1499938964844,293.1499938964844,281.25,33967.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537264823913574,1.0,0.0,0.0,3.672775983810425,3.672799825668335,9.000821705740236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.18798828125,0.0,1543.353271484375,1895.4371337890625,0.0,2057.7763671875,0.911711812019348,1.0,0.0,3.0,1.0,0.0
17915160,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9990000128746032,0.4916245341300964,0.3860551714897156,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8368114829063416,0.2516743540763855,0.2388049513101577,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8598459362983704,0.2738803625106811,0.191956952214241,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8112636804580688,0.227757915854454,0.2163516879081726,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.7120007872581482,0.1520871818065643,0.6887714862823486,285.1043701171875,284.95001220703125,299.2904052734375,294.0257568359375,298.2948303222656,297.53289794921875,285.10772705078125,1.0,0.3934553265571594,0.7118362784385681,0.7118362784385681,1.0,1.0,-2.066838264465332,0.8949271440505981,1.171911120414734,0.4243680238723755,1.0,1.0,0.0,72.0898666381836,133.0,40451.33203125,0.0,755.0109252929688,1.0,281.2425231933594,283.7973327636719,297.02392578125,299.63214111328125,293.1499938964844,293.1499938964844,280.95001220703125,32202.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535677552223206,1.0,0.0,0.0,3.780183553695679,3.780208349227905,9.534964533486344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.65576171875,0.0,1653.46044921875,1895.4371337890625,0.0,2056.396240234375,0.9317168593406676,1.0,0.0,3.0,1.0,0.0
17915220,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.4851313233375549,0.4357162415981293,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8094122409820557,0.2549148797988891,0.2425198704004287,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8302974700927734,0.2762897908687591,0.1941665560007095,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7825190424919128,0.230610653758049,0.2196893841028213,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.685837984085083,0.1537495702505111,0.6992305517196655,284.9601135253906,284.95001220703125,299.3201599121094,294.00469970703125,298.26336669921875,297.4513854980469,284.96295166015625,1.0,0.4162808060646057,0.7083117365837097,0.7083117365837097,1.0,1.0,-2.1496798992156982,0.932884395122528,1.2167954444885254,0.4440692961215973,0.9726645350456238,0.9726645350456238,0.0,86.43649291992188,121.0,42639.1015625,0.0,880.7188110351562,1.0,280.9558410644531,283.60894775390625,297.086669921875,299.8882141113281,293.1499938964844,293.1499938964844,280.6499938964844,34644.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743598222732544,1.0,0.0,0.0,3.8398208618164062,3.839846611022949,9.838190635491628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.68359375,0.0,1744.1181640625,1895.4371337890625,0.0,2239.651123046875,0.9469028115272522,1.0,0.0,3.0,1.0,0.0
17915280,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.4851313233375549,0.4357162415981293,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8094122409820557,0.2549148797988891,0.2425198704004287,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8302974700927734,0.2762897908687591,0.1941665560007095,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7825190424919128,0.230610653758049,0.2196893841028213,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.685837984085083,0.1537495702505111,0.6992305517196655,284.9601135253906,284.95001220703125,299.3201599121094,294.00469970703125,298.26336669921875,297.4513854980469,284.96295166015625,1.0,0.4162808060646057,0.7083117365837097,0.7083117365837097,1.0,1.0,-2.1496798992156982,0.932884395122528,1.2167954444885254,0.4440692961215973,0.9726645350456238,0.9726645350456238,0.0,86.43649291992188,121.0,42639.1015625,0.0,880.7188110351562,1.0,280.9558410644531,283.60894775390625,297.086669921875,299.8882141113281,293.1499938964844,293.1499938964844,280.6499938964844,34644.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743598222732544,1.0,0.0,0.0,3.8398208618164062,3.839846611022949,9.838190635491628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.68359375,0.0,1744.1181640625,1895.4371337890625,0.0,2239.651123046875,0.9469028115272522,1.0,0.0,3.0,1.0,0.0
17915340,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9741368889808656,0.481316864490509,0.4338139593601227,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7878216505050659,0.2575039267539978,0.2455086410045623,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8086466193199158,0.2778998613357544,0.1957058906555175,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7618635892868042,0.2328330129384994,0.222334012389183,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.6665194630622864,0.1548373401165008,0.7066203951835632,284.8476257324219,284.95001220703125,299.3492431640625,293.9835510253906,298.2442932128906,297.3957214355469,284.8547668457031,1.0,0.4269380271434784,0.7047871947288513,0.7047871947288513,1.0,1.0,-2.1663060188293457,0.939440369606018,1.2268657684326172,0.4472683072090149,0.8425864577293396,0.8425864577293396,0.0,98.19495391845705,109.0,43213.1796875,0.0,939.1624755859376,1.0,280.6571960449219,283.48895263671875,297.0514221191406,299.9327392578125,293.1499938964844,293.1499938964844,280.95001220703125,41896.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921518683433533,1.0,0.0,0.0,3.6374878883361816,3.6375129222869873,8.828692443785258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.7138671875,0.0,1563.262451171875,1895.4371337890625,0.0,2399.899169921875,0.9068801403045654,1.0,0.0,3.0,1.0,0.0
17915400,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9741368889808656,0.481316864490509,0.4338139593601227,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7878216505050659,0.2575039267539978,0.2455086410045623,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8086466193199158,0.2778998613357544,0.1957058906555175,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7618635892868042,0.2328330129384994,0.222334012389183,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.6665194630622864,0.1548373401165008,0.7066203951835632,284.8476257324219,284.95001220703125,299.3492431640625,293.9835510253906,298.2442932128906,297.3957214355469,284.8547668457031,1.0,0.4269380271434784,0.7047871947288513,0.7047871947288513,1.0,1.0,-2.1663060188293457,0.939440369606018,1.2268657684326172,0.4472683072090149,0.8425864577293396,0.8425864577293396,0.0,98.19495391845705,109.0,43213.1796875,0.0,939.1624755859376,1.0,280.6571960449219,283.48895263671875,297.0514221191406,299.9327392578125,293.1499938964844,293.1499938964844,280.95001220703125,41896.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921518683433533,1.0,0.0,0.0,3.6374878883361816,3.6375129222869873,8.828692443785258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.7138671875,0.0,1563.262451171875,1895.4371337890625,0.0,2399.899169921875,0.9068801403045654,1.0,0.0,3.0,1.0,0.0
17915460,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.971961796283722,0.4850581884384155,0.4359838962554931,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7879335880279541,0.2609938979148865,0.2485850304365158,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8077048063278198,0.280593991279602,0.1973859220743179,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7618367075920105,0.2358618974685669,0.2250026762485504,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6661534309387207,0.1566819995641708,0.7140504717826843,285.0341186523437,284.95001220703125,299.3778991699219,293.96246337890625,298.2568054199219,297.3966064453125,285.0333251953125,1.0,0.4307707548141479,0.7009550333023071,0.7009550333023071,1.0,1.0,-2.1858625411987305,0.947307825088501,1.238554835319519,0.4506619572639465,0.9852293133735656,0.9852293133735656,0.0,100.38428497314452,97.0,42843.7109375,0.0,966.7740478515624,1.0,280.9428100585937,283.6653747558594,296.9393005371094,299.7123718261719,293.1499938964844,293.1499938964844,280.6499938964844,32872.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822870016098022,1.0,0.0,0.0,3.7624688148498535,3.762493371963501,9.445807336305734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.22802734375,0.0,1637.80712890625,1895.4371337890625,0.0,2310.697998046875,0.9284841418266296,1.0,0.0,3.0,1.0,0.0
17915520,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.971961796283722,0.4850581884384155,0.4359838962554931,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7879335880279541,0.2609938979148865,0.2485850304365158,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8077048063278198,0.280593991279602,0.1973859220743179,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7618367075920105,0.2358618974685669,0.2250026762485504,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6661534309387207,0.1566819995641708,0.7140504717826843,285.0341186523437,284.95001220703125,299.3778991699219,293.96246337890625,298.2568054199219,297.3966064453125,285.0333251953125,1.0,0.4307707548141479,0.7009550333023071,0.7009550333023071,1.0,1.0,-2.1858625411987305,0.947307825088501,1.238554835319519,0.4506619572639465,0.9852293133735656,0.9852293133735656,0.0,100.38428497314452,97.0,42843.7109375,0.0,966.7740478515624,1.0,280.9428100585937,283.6653747558594,296.9393005371094,299.7123718261719,293.1499938964844,293.1499938964844,280.6499938964844,32872.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822870016098022,1.0,0.0,0.0,3.7624688148498535,3.762493371963501,9.445807336305734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.22802734375,0.0,1637.80712890625,1895.4371337890625,0.0,2310.697998046875,0.9284841418266296,1.0,0.0,3.0,1.0,0.0
17915580,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9830573797225952,0.4885395169258117,0.4392234683036804,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7994009852409363,0.2642539739608764,0.2516395151615143,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.817737340927124,0.282891184091568,0.199013739824295,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7724793553352356,0.2386822700500488,0.2276337593793869,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6758750081062317,0.1586205065250396,0.722216010093689,284.8867492675781,284.95001220703125,299.40631103515625,293.941650390625,298.2689819335937,297.39727783203125,284.89166259765625,1.0,0.4306408166885376,0.6971228718757629,0.6971228718757629,1.0,1.0,-2.2083494663238525,0.956485152244568,1.2518641948699951,0.4547630548477173,0.8712582588195801,0.8712582588195801,0.0,97.00155639648438,85.0,43786.296875,0.0,976.4160766601562,1.0,280.65643310546875,283.5054016113281,296.9825134277344,299.8747863769531,293.1499938964844,293.1499938964844,280.95001220703125,39139.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948452830314636,1.0,0.0,0.0,3.667904138565064,3.66792893409729,8.976959406936658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.84912109375,0.0,1576.783447265625,1895.4371337890625,0.0,2424.3935546875,0.9114454984664916,1.0,0.0,3.0,1.0,0.0
17915640,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9830573797225952,0.4885395169258117,0.4392234683036804,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7994009852409363,0.2642539739608764,0.2516395151615143,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.817737340927124,0.282891184091568,0.199013739824295,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7724793553352356,0.2386822700500488,0.2276337593793869,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6758750081062317,0.1586205065250396,0.722216010093689,284.8867492675781,284.95001220703125,299.40631103515625,293.941650390625,298.2689819335937,297.39727783203125,284.89166259765625,1.0,0.4306408166885376,0.6971228718757629,0.6971228718757629,1.0,1.0,-2.2083494663238525,0.956485152244568,1.2518641948699951,0.4547630548477173,0.8712582588195801,0.8712582588195801,0.0,97.00155639648438,85.0,43786.296875,0.0,976.4160766601562,1.0,280.65643310546875,283.5054016113281,296.9825134277344,299.8747863769531,293.1499938964844,293.1499938964844,280.95001220703125,39139.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948452830314636,1.0,0.0,0.0,3.667904138565064,3.66792893409729,8.976959406936658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.84912109375,0.0,1576.783447265625,1895.4371337890625,0.0,2424.3935546875,0.9114454984664916,1.0,0.0,3.0,1.0,0.0
17915700,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9911444783210754,0.4909413456916809,0.4408345818519592,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.808118999004364,0.2661037147045135,0.2530886530876159,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8253744840621948,0.2842873036861419,0.1997447907924652,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7807747721672058,0.2402855604887008,0.2288680374622345,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6834776997566223,0.1597593426704406,0.726158857345581,285.0399169921875,284.95001220703125,299.4205017089844,293.9313659667969,298.2774353027344,297.4017028808594,285.0505676269531,1.0,0.4295244216918945,0.6952067613601685,0.6952067613601685,1.0,1.0,-2.219118118286133,0.9608378410339355,1.2582801580429075,0.4566126465797424,0.9755319356918336,0.9755319356918336,0.0,93.99402618408205,85.0,43203.8125,0.0,975.8338623046876,1.0,280.902587890625,283.6706237792969,296.903564453125,299.6580810546875,293.1499938964844,293.1499938964844,280.95001220703125,34014.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884253859519958,1.0,0.0,0.0,3.715216398239136,3.715240716934204,9.210040161633516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.8896484375,0.0,1591.822021484375,1895.4371337890625,0.0,2366.1064453125,0.9207346439361572,1.0,0.0,3.0,1.0,0.0
17915760,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.493790328502655,0.4414729475975036,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8187618255615234,0.2681857943534851,0.2548135221004486,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8353502750396729,0.285945177078247,0.2007189095020294,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7915974855422974,0.2421011477708816,0.2303492128849029,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6933941841125488,0.1610883772373199,0.7310230731964111,285.0624084472656,284.95001220703125,299.4347229003906,293.9212341308594,298.2879638671875,297.4096374511719,285.0619812011719,1.0,0.4279604256153106,0.693805456161499,0.693805456161499,1.0,1.0,-2.2307729721069336,0.9657511115074158,1.2650219202041626,0.4590231478214264,1.0,1.0,0.0,90.2923812866211,73.0,43474.1171875,0.0,973.4682006835938,1.0,280.9428405761719,283.6732482910156,296.9021301269531,299.7080993652344,293.1499938964844,293.1499938964844,280.6499938964844,32651.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865421175956726,1.0,0.0,0.0,3.806337356567383,3.806362390518189,9.667359108789242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.33349609375,0.0,1688.0308837890625,1895.4371337890625,0.0,2349.072021484375,0.9379578828811646,1.0,0.0,3.0,1.0,0.0
17915820,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.5015718936920166,0.4193555116653442,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8354745507240295,0.2716777920722961,0.258081316947937,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8515805602073669,0.2883599102497101,0.2024335116147995,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8091432452201843,0.2451099753379821,0.233149915933609,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7096107006072998,0.1634040027856826,0.7408263087272644,284.8759155273437,284.95001220703125,299.4633178710937,293.9013977050781,298.31231689453125,297.4327697753906,284.8779296875,1.0,0.4223444759845733,0.6910028457641602,0.6910028457641602,1.0,1.0,-2.225332975387573,0.9620366096496582,1.263296365737915,0.4565367102622986,0.8858875036239624,0.8858875036239624,0.0,84.41145324707031,61.0,44171.6015625,0.0,945.7334594726562,1.0,280.6570129394531,283.475830078125,296.9447631835937,299.8691101074219,293.1499938964844,293.1499938964844,280.95001220703125,38644.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999752759933472,1.0,0.0,0.0,3.7424702644348153,3.742495536804199,9.345660032522574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.7431640625,0.0,1658.7845458984375,1895.4371337890625,0.0,2471.198974609375,0.927232265472412,1.0,0.0,3.0,1.0,0.0
17915880,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.5015718936920166,0.4193555116653442,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8354745507240295,0.2716777920722961,0.258081316947937,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8515805602073669,0.2883599102497101,0.2024335116147995,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8091432452201843,0.2451099753379821,0.233149915933609,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7096107006072998,0.1634040027856826,0.7408263087272644,284.8759155273437,284.95001220703125,299.4633178710937,293.9013977050781,298.31231689453125,297.4327697753906,284.8779296875,1.0,0.4223444759845733,0.6910028457641602,0.6910028457641602,1.0,1.0,-2.225332975387573,0.9620366096496582,1.263296365737915,0.4565367102622986,0.8858875036239624,0.8858875036239624,0.0,84.41145324707031,61.0,44171.6015625,0.0,945.7334594726562,1.0,280.6570129394531,283.475830078125,296.9447631835937,299.8691101074219,293.1499938964844,293.1499938964844,280.95001220703125,38644.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999752759933472,1.0,0.0,0.0,3.7424702644348153,3.742495536804199,9.345660032522574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.7431640625,0.0,1658.7845458984375,1895.4371337890625,0.0,2471.198974609375,0.927232265472412,1.0,0.0,3.0,1.0,0.0
17915940,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.5156162977218628,0.3901061713695526,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8585119247436523,0.2757165431976318,0.2613842785358429,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8746306896209717,0.2913682460784912,0.2041307538747787,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8309741616249084,0.2485931813716888,0.2359553426504135,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7294166088104248,0.1662055253982544,0.7511533498764038,285.0303649902344,284.95001220703125,299.4923095703125,293.88232421875,298.3563537597656,297.49078369140625,285.028564453125,1.0,0.4144660234451294,0.6882002353668213,0.6882002353668213,1.0,1.0,-2.2119839191436768,0.9545996189117432,1.2573843002319336,0.451929360628128,1.0,1.0,0.0,77.0072021484375,64.0,43293.26171875,0.0,904.7070922851562,1.0,280.94317626953125,283.6362609863281,296.8544921875,299.6612548828125,293.1499938964844,293.1499938964844,280.6499938964844,33335.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899490594863892,1.0,0.0,0.0,3.844028949737549,3.8440544605255127,9.859766123554436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.86865234375,0.0,1738.94580078125,1895.4371337890625,0.0,2379.909912109375,0.9468969106674194,1.0,0.0,3.0,1.0,0.0
17916000,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.5156162977218628,0.3901061713695526,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8585119247436523,0.2757165431976318,0.2613842785358429,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8746306896209717,0.2913682460784912,0.2041307538747787,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8309741616249084,0.2485931813716888,0.2359553426504135,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7294166088104248,0.1662055253982544,0.7511533498764038,285.0303649902344,284.95001220703125,299.4923095703125,293.88232421875,298.3563537597656,297.49078369140625,285.028564453125,1.0,0.4144660234451294,0.6882002353668213,0.6882002353668213,1.0,1.0,-2.2119839191436768,0.9545996189117432,1.2573843002319336,0.451929360628128,1.0,1.0,0.0,77.0072021484375,64.0,43293.26171875,0.0,904.7070922851562,1.0,280.94317626953125,283.6362609863281,296.8544921875,299.6612548828125,293.1499938964844,293.1499938964844,280.6499938964844,33335.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899490594863892,1.0,0.0,0.0,3.844028949737549,3.8440544605255127,9.859766123554436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.86865234375,0.0,1738.94580078125,1895.4371337890625,0.0,2379.909912109375,0.9468969106674194,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.5235959887504578,0.377841055393219,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8696971535682678,0.2776679694652557,0.2632290422916412,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8856450319290161,0.2927403748035431,0.2051210254430771,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8410764336585999,0.2502716779708862,0.2375337928533554,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.738537073135376,0.1676725894212722,0.7573901414871216,284.8775939941406,284.95001220703125,299.5071105957031,293.8730773925781,298.3816833496094,297.5250549316406,284.8655090332031,1.0,0.4121676683425903,0.6871578693389893,0.6871578693389893,1.0,1.0,-2.2100329399108887,0.9532658457756042,1.2567671537399292,0.4508319199085235,0.9121589660644532,0.9121589660644532,0.0,74.15286254882812,64.0,44180.7421875,0.0,892.0845947265625,1.0,280.6931457519531,283.4560852050781,296.91278076171875,299.867431640625,293.1499938964844,293.1499938964844,280.6499938964844,36298.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975030541419983,1.0,0.0,0.0,3.840181827545166,3.840207815170288,9.84004032034136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.81298828125,0.0,1757.57470703125,1895.4371337890625,0.0,2448.6181640625,0.9462344646453856,1.0,0.0,3.0,1.0,0.0
17916120,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5310711860656738,0.3686088621616363,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8788202404975891,0.2794319689273834,0.2648541033267975,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8943406939506531,0.2938680052757263,0.2058936208486557,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8492950201034546,0.2517731487751007,0.2389124184846878,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7460907101631165,0.1690452098846435,0.7632400989532471,284.866455078125,284.95001220703125,299.5219116210937,293.8641662597656,298.4050598144531,297.5556030273437,284.871337890625,1.0,0.4106465578079223,0.6861262321472168,0.6861262321472168,1.0,1.0,-2.2105038166046143,0.9530635476112366,1.257440209388733,0.4504382908344269,0.8751265406608582,0.8751265406608582,0.0,72.1207046508789,67.0,43958.35546875,0.0,884.88671875,1.0,280.6562194824219,283.4674072265625,296.8951416015625,299.8016357421875,293.1499938964844,293.1499938964844,280.95001220703125,39794.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005040287971497,1.0,0.0,0.0,3.7308545112609854,3.73088002204895,9.2877371571376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.033203125,0.0,1654.0194091796875,1895.4371337890625,0.0,2476.0341796875,0.925707995891571,1.0,0.0,3.0,1.0,0.0
