time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916180,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.5390068292617798,0.3607906103134155,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8872448801994324,0.2815258204936981,0.2665872573852539,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9022251963615416,0.2953727841377258,0.2067406475543975,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8569251298904419,0.2535650730133056,0.2403815388679504,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7531987428665161,0.1706418395042419,0.7695217132568359,285.02593994140625,284.95001220703125,299.5370788574219,293.8554382324219,298.4295654296875,297.5876770019531,285.0367431640625,1.0,0.4098044633865356,0.6850838661193848,0.6850838661193848,1.0,1.0,-2.2135164737701416,0.9540514945983888,1.2594648599624634,0.4506579935550689,0.977885901927948,0.977885901927948,0.0,70.51293182373047,67.0,43266.08203125,0.0,881.7125244140625,1.0,280.9042663574219,283.6415405273437,296.81640625,299.5760192871094,293.1499938964844,293.1499938964844,280.95001220703125,34694.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928659915924072,1.0,0.0,0.0,3.7622673511505127,3.7622921466827393,9.4447960918842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.97412109375,0.0,1651.630126953125,1895.4371337890625,0.0,2406.38818359375,0.931808054447174,1.0,0.0,3.0,1.0,0.0
17916240,297.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.5470397472381592,0.3537572622299194,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8955965638160706,0.2838394343852997,0.2686267793178558,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9103427529335022,0.2971363663673401,0.2078582793474197,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8645696640014648,0.2555565237998962,0.2421264499425888,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7603970766067505,0.1724128723144531,0.7768422961235046,285.0502624511719,284.95001220703125,299.55230712890625,293.8470764160156,298.4539489746094,297.619384765625,285.0500183105469,1.0,0.4096250236034393,0.6840522289276123,0.6840522289276123,1.0,1.0,-2.219744920730591,0.956549346446991,1.263195514678955,0.4516933262348175,1.0,1.0,0.0,69.19867706298828,70.0,43473.17578125,0.0,882.7146606445312,1.0,280.9434509277344,283.6473999023437,296.817138671875,299.6226501464844,293.1499938964844,293.1499938964844,280.6499938964844,33219.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899758219718933,1.0,0.0,0.0,3.8427035808563232,3.842729091644287,9.852967650658684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.94873046875,0.0,1736.4110107421875,1895.4371337890625,0.0,2380.152587890625,0.9465165734291076,1.0,0.0,3.0,1.0,0.0
17916300,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.5544828772544861,0.3480200171470642,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9030290246009828,0.2859608829021454,0.2707027792930603,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9178701639175416,0.2986361682415008,0.2089873552322387,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.871442437171936,0.2573720514774322,0.2439046651124954,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7670121788978577,0.1740902364253997,0.7844586968421936,284.9087219238281,284.95001220703125,299.5679016113281,293.8389892578125,298.4759826660156,297.6466369628906,284.8965759277344,1.0,0.4099974036216736,0.6830152273178101,0.6830152273178101,1.0,1.0,-2.2279858589172363,0.9599791169166564,1.268006682395935,0.4532545506954193,0.936224639415741,0.936224639415741,0.0,68.24054718017578,70.0,44582.828125,0.0,887.004150390625,1.0,280.6936950683594,283.47198486328125,296.88330078125,299.8504638671875,293.1499938964844,293.1499938964844,280.6499938964844,35338.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983258962631226,1.0,0.0,0.0,3.855544090270996,3.855570077896118,9.918925343299634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.03125,0.0,1768.864013671875,1895.4371337890625,0.0,2456.12890625,0.9495577216148376,1.0,0.0,3.0,1.0,0.0
17916360,297.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.5612922310829163,0.344224065542221,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9087445139884948,0.2878709435462951,0.2725362479686737,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9232977628707886,0.2998636066913605,0.2098814994096756,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8765560388565063,0.2589880228042602,0.245460107922554,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7721183896064758,0.1756137758493423,0.7913881540298462,284.8894348144531,284.95001220703125,299.5837707519531,293.83123779296875,298.4953308105469,297.6689453125,284.8932189941406,1.0,0.4108094871044159,0.6818447709083557,0.6818447709083557,1.0,1.0,-2.2368931770324707,0.9636582732200624,1.2732349634170532,0.4549308717250824,0.9026803374290466,0.9026803374290466,0.0,67.71764373779297,88.0,44585.15234375,0.0,893.6219482421875,1.0,280.65606689453125,283.4694519042969,296.8726806640625,299.8080749511719,293.1499938964844,293.1499938964844,280.3500061035156,38241.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027246594429016,1.0,0.0,0.0,3.7832400798797607,3.783265829086304,9.550390132062605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.93310546875,0.0,1703.9007568359375,1895.4371337890625,0.0,2496.362548828125,0.9363898038864136,1.0,0.0,3.0,1.0,0.0
17916420,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.5723710060119629,0.3545516729354858,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9035224318504332,0.2917426228523254,0.2762193381786346,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9157704710960388,0.3023579120635986,0.2116405218839645,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8715548515319824,0.2622450292110443,0.2485775500535965,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7689269781112671,0.178589642047882,0.8051559329032898,284.8840637207031,284.95001220703125,299.6164245605469,293.8168029785156,298.52423095703125,297.69451904296875,284.89239501953125,1.0,0.4193049967288971,0.6795039176940918,0.6795039176940918,1.0,1.0,-2.2760918140411377,0.9810858964920044,1.2950059175491333,0.463374376296997,0.8287045955657959,0.8287045955657959,0.0,70.9900894165039,106.0,45365.125,0.0,944.8973388671876,1.0,280.35772705078125,283.44879150390625,296.85015869140625,299.8383178710937,293.1499938964844,293.1499938964844,280.6499938964844,42028.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812707245349884,1.0,0.0,0.0,3.501431465148926,3.501455068588257,8.180588793038623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.71484375,0.0,1417.3428955078125,1895.4371337890625,0.0,2588.146484375,0.8786269426345825,1.0,0.0,3.0,1.0,0.0
17916480,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.5723710060119629,0.3545516729354858,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9035224318504332,0.2917426228523254,0.2762193381786346,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9157704710960388,0.3023579120635986,0.2116405218839645,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8715548515319824,0.2622450292110443,0.2485775500535965,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7689269781112671,0.178589642047882,0.8051559329032898,284.8840637207031,284.95001220703125,299.6164245605469,293.8168029785156,298.52423095703125,297.69451904296875,284.89239501953125,1.0,0.4193049967288971,0.6795039176940918,0.6795039176940918,1.0,1.0,-2.2760918140411377,0.9810858964920044,1.2950059175491333,0.463374376296997,0.8287045955657959,0.8287045955657959,0.0,70.9900894165039,106.0,45365.125,0.0,944.8973388671876,1.0,280.35772705078125,283.44879150390625,296.85015869140625,299.8383178710937,293.1499938964844,293.1499938964844,280.6499938964844,42028.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812707245349884,1.0,0.0,0.0,3.501431465148926,3.501455068588257,8.180588793038623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.71484375,0.0,1417.3428955078125,1895.4371337890625,0.0,2588.146484375,0.8786269426345825,1.0,0.0,3.0,1.0,0.0
17916540,297.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.5802912712097168,0.3780459463596344,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8887937664985657,0.2966125607490539,0.2807632088661194,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8986408710479736,0.3060308396816253,0.2141334563493728,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8575832843780518,0.2663966119289398,0.2524693310260772,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7576324939727783,0.1820553541183471,0.8210160136222839,285.068603515625,284.95001220703125,299.6505432128906,293.803955078125,298.5377197265625,297.6906433105469,285.0686950683594,1.0,0.4331370294094085,0.6771630644798279,0.6771630644798279,1.0,1.0,-2.336477518081665,1.0084209442138672,1.328056573867798,0.4771402478218078,0.9919748902320862,0.9919748902320862,0.0,77.89248657226562,109.0,45838.8671875,0.0,1034.4945068359375,1.0,280.6423645019531,283.60772705078125,296.7848815917969,299.7148132324219,293.1499938964844,293.1499938964844,280.3500061035156,31573.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040556907653809,1.0,0.0,0.0,3.695846796035767,3.6958706378936768,9.11425615868211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.79150390625,0.0,1551.2384033203125,1895.4371337890625,0.0,2508.563232421875,0.912513792514801,1.0,0.0,3.0,1.0,0.0
17916600,297.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.5802912712097168,0.3780459463596344,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8887937664985657,0.2966125607490539,0.2807632088661194,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8986408710479736,0.3060308396816253,0.2141334563493728,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8575832843780518,0.2663966119289398,0.2524693310260772,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7576324939727783,0.1820553541183471,0.8210160136222839,285.068603515625,284.95001220703125,299.6505432128906,293.803955078125,298.5377197265625,297.6906433105469,285.0686950683594,1.0,0.4331370294094085,0.6771630644798279,0.6771630644798279,1.0,1.0,-2.336477518081665,1.0084209442138672,1.328056573867798,0.4771402478218078,0.9919748902320862,0.9919748902320862,0.0,77.89248657226562,109.0,45838.8671875,0.0,1034.4945068359375,1.0,280.6423645019531,283.60772705078125,296.7848815917969,299.7148132324219,293.1499938964844,293.1499938964844,280.3500061035156,31573.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040556907653809,1.0,0.0,0.0,3.695846796035767,3.6958706378936768,9.11425615868211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.79150390625,0.0,1551.2384033203125,1895.4371337890625,0.0,2508.563232421875,0.912513792514801,1.0,0.0,3.0,1.0,0.0
17916660,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5843809247016907,0.3985046148300171,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8776522278785706,0.3009020090103149,0.2852157950401306,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.885899007320404,0.3089693188667297,0.2165202051401138,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8471702337265015,0.2700213193893432,0.256280243396759,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7492063045501709,0.185001790523529,0.8360200524330139,284.9239807128906,284.95001220703125,299.686279296875,293.7928161621094,298.5365600585937,297.6610717773437,284.92755126953125,1.0,0.4451460242271423,0.6733513474464417,0.6733513474464417,1.0,1.0,-2.3918848037719727,1.0325947999954224,1.3592900037765503,0.4891968667507171,0.9061263799667358,0.9061263799667358,0.0,84.31423950195312,112.0,47579.68359375,0.0,1120.8759765625,1.0,280.3565368652344,283.432373046875,296.85321044921875,299.9598388671875,293.1499938964844,293.1499938964844,280.04998779296875,36499.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206397891044617,1.0,0.0,0.0,3.6945550441741934,3.694579362869263,9.107885148296192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.044921875,0.0,1587.086181640625,1895.4371337890625,0.0,2661.497314453125,0.915550172328949,1.0,0.0,3.0,1.0,0.0
17916720,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5843809247016907,0.3985046148300171,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8776522278785706,0.3009020090103149,0.2852157950401306,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.885899007320404,0.3089693188667297,0.2165202051401138,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8471702337265015,0.2700213193893432,0.256280243396759,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7492063045501709,0.185001790523529,0.8360200524330139,284.9239807128906,284.95001220703125,299.686279296875,293.7928161621094,298.5365600585937,297.6610717773437,284.92755126953125,1.0,0.4451460242271423,0.6733513474464417,0.6733513474464417,1.0,1.0,-2.3918848037719727,1.0325947999954224,1.3592900037765503,0.4891968667507171,0.9061263799667358,0.9061263799667358,0.0,84.31423950195312,112.0,47579.68359375,0.0,1120.8759765625,1.0,280.3565368652344,283.432373046875,296.85321044921875,299.9598388671875,293.1499938964844,293.1499938964844,280.04998779296875,36499.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206397891044617,1.0,0.0,0.0,3.6945550441741934,3.694579362869263,9.107885148296192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.044921875,0.0,1587.086181640625,1895.4371337890625,0.0,2661.497314453125,0.915550172328949,1.0,0.0,3.0,1.0,0.0
17916780,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.5875030159950256,0.4166207313537597,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8685610294342041,0.3048646152019501,0.2891159057617187,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8751903176307678,0.3115222156047821,0.2184177935123443,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.838696300983429,0.2733229100704193,0.2595670521259308,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7421808242797852,0.1875433325767517,0.8483919501304626,284.8973388671875,284.95001220703125,299.7239074707031,293.7835693359375,298.53173828125,297.6241760253906,284.903076171875,1.0,0.4557620286941528,0.6695396304130554,0.6695396304130554,1.0,1.0,-2.439429521560669,1.0529650449752808,1.3864645957946775,0.4990425705909729,0.8360221982002258,0.8360221982002258,0.0,90.19158935546876,115.0,48568.953125,0.0,1199.502197265625,1.0,280.0581970214844,283.3809509277344,296.8332824707031,300.0196838378906,293.1499938964844,293.1499938964844,280.3500061035156,40409.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339295387268066,1.0,0.0,0.0,3.4898521900177,3.489875316619873,8.126571060529386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.79541015625,0.0,1393.7318115234375,1895.4371337890625,0.0,2785.0556640625,0.8743117451667786,1.0,0.0,3.0,1.0,0.0
17916840,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.5875030159950256,0.4166207313537597,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8685610294342041,0.3048646152019501,0.2891159057617187,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8751903176307678,0.3115222156047821,0.2184177935123443,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.838696300983429,0.2733229100704193,0.2595670521259308,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7421808242797852,0.1875433325767517,0.8483919501304626,284.8973388671875,284.95001220703125,299.7239074707031,293.7835693359375,298.53173828125,297.6241760253906,284.903076171875,1.0,0.4557620286941528,0.6695396304130554,0.6695396304130554,1.0,1.0,-2.439429521560669,1.0529650449752808,1.3864645957946775,0.4990425705909729,0.8360221982002258,0.8360221982002258,0.0,90.19158935546876,115.0,48568.953125,0.0,1199.502197265625,1.0,280.0581970214844,283.3809509277344,296.8332824707031,300.0196838378906,293.1499938964844,293.1499938964844,280.3500061035156,40409.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339295387268066,1.0,0.0,0.0,3.4898521900177,3.489875316619873,8.126571060529386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.79541015625,0.0,1393.7318115234375,1895.4371337890625,0.0,2785.0556640625,0.8743117451667786,1.0,0.0,3.0,1.0,0.0
17916900,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.5897870659828186,0.4241755306720733,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8654572367668152,0.3072069585323334,0.2912203073501587,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8713601231575012,0.3132288455963135,0.2195062488317489,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8357672691345215,0.2752935588359833,0.2613404095172882,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7397724986076355,0.1890256106853485,0.8548445701599121,285.0404663085937,284.95001220703125,299.74346923828125,293.7797241210937,298.5332336425781,297.61199951171875,285.04815673828125,1.0,0.4606679081916809,0.6676338315010071,0.6676338315010071,1.0,1.0,-2.462223768234253,1.0626543760299685,1.3995692729949951,0.5036486387252808,0.9363963603973388,0.9363963603973388,0.0,92.80367279052734,115.0,48273.75390625,0.0,1237.343017578125,1.0,280.2986755371094,283.5268249511719,296.7596740722656,299.81494140625,293.1499938964844,293.1499938964844,280.3500061035156,33726.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281400799751282,1.0,0.0,0.0,3.563415288925171,3.5634381771087646,8.472784998048155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.0419921875,0.0,1422.3450927734375,1895.4371337890625,0.0,2731.138427734375,0.8867063522338867,1.0,0.0,3.0,1.0,0.0
17916960,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.5924600958824158,0.4304399788379669,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8635789752006531,0.3097174167633056,0.2935962677001953,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8688343167304993,0.315123587846756,0.2208304703235626,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8339510560035706,0.2774195671081543,0.2633587718009949,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7383610606193542,0.1906427592039108,0.8621648550033569,285.0508117675781,284.95001220703125,299.7635803222656,293.7763977050781,298.5375061035156,297.6047668457031,285.0497436523437,1.0,0.4654059112071991,0.6654098629951477,0.6654098629951477,1.0,1.0,-2.485414981842041,1.0723356008529663,1.4130793809890747,0.5081610083580017,0.9771302938461304,0.9771302938461304,0.0,95.14020538330078,118.0,48800.9453125,0.0,1275.1429443359375,1.0,280.3422546386719,283.5186462402344,296.7645874023437,299.8834533691406,293.1499938964844,293.1499938964844,280.04998779296875,31745.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270142078399658,1.0,0.0,0.0,3.6742117404937744,3.6742351055145264,9.00786005786358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.55126953125,0.0,1528.228515625,1895.4371337890625,0.0,2720.668701171875,0.9077075123786926,1.0,0.0,3.0,1.0,0.0
17917020,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.5965315699577332,0.4424825608730316,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8599388003349304,0.3140321969985962,0.2979790270328522,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8638502359390259,0.3180342316627502,0.2231270670890808,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8304218053817749,0.2810271680355072,0.2670634090900421,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7356774806976318,0.1934570372104644,0.8759409785270691,284.9151611328125,284.95001220703125,299.8055419921875,293.7713928222656,298.54071044921875,297.5799255371094,284.9189453125,1.0,0.4743449687957763,0.6609620451927185,0.6609620451927185,1.0,1.0,-2.528913974761963,1.0901976823806765,1.4387164115905762,0.5163806676864624,0.8849725127220154,0.8849725127220154,0.0,99.68470764160156,121.0,50263.125,0.0,1348.480224609375,1.0,280.056884765625,283.3585205078125,296.8221130371094,300.09820556640625,293.1499938964844,293.1499938964844,280.3500061035156,37308.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414149284362793,1.0,0.0,0.0,3.635667085647583,3.635691165924072,8.819856134323345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.115234375,0.0,1527.0333251953125,1895.4371337890625,0.0,2854.93798828125,0.9030961394309998,1.0,0.0,3.0,1.0,0.0
17917080,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.5965315699577332,0.4424825608730316,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8599388003349304,0.3140321969985962,0.2979790270328522,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8638502359390259,0.3180342316627502,0.2231270670890808,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8304218053817749,0.2810271680355072,0.2670634090900421,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7356774806976318,0.1934570372104644,0.8759409785270691,284.9151611328125,284.95001220703125,299.8055419921875,293.7713928222656,298.54071044921875,297.5799255371094,284.9189453125,1.0,0.4743449687957763,0.6609620451927185,0.6609620451927185,1.0,1.0,-2.528913974761963,1.0901976823806765,1.4387164115905762,0.5163806676864624,0.8849725127220154,0.8849725127220154,0.0,99.68470764160156,121.0,50263.125,0.0,1348.480224609375,1.0,280.056884765625,283.3585205078125,296.8221130371094,300.09820556640625,293.1499938964844,293.1499938964844,280.3500061035156,37308.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414149284362793,1.0,0.0,0.0,3.635667085647583,3.635691165924072,8.819856134323345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.115234375,0.0,1527.0333251953125,1895.4371337890625,0.0,2854.93798828125,0.9030961394309998,1.0,0.0,3.0,1.0,0.0
17917140,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9990000128746032,0.601965069770813,0.4526277482509613,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8577778339385986,0.318953663110733,0.3024862706661224,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8604121208190918,0.3216276168823242,0.2255085855722427,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8282142281532288,0.2851597368717193,0.2708557248115539,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7341465353965759,0.1966522932052612,0.8900057077407837,285.0766296386719,284.95001220703125,299.8500061035156,293.7687683105469,298.5537414550781,297.5707397460937,285.0770874023437,1.0,0.4827120304107666,0.6565142273902893,0.6565142273902893,1.0,1.0,-2.570834159851074,1.1071739196777344,1.4636602401733398,0.5239825248718262,1.0,1.0,0.0,103.77425384521484,124.0,50286.8828125,0.0,1420.0809326171875,1.0,280.3430480957031,283.51226806640625,296.7652282714844,299.9768371582031,293.1499938964844,293.1499938964844,280.04998779296875,32385.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366837501525879,1.0,0.0,0.0,3.791945457458496,3.791970252990722,9.594391485734377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.453125,0.0,1668.8038330078125,1895.4371337890625,0.0,2810.747802734375,0.9343982338905334,1.0,0.0,3.0,1.0,0.0
17917200,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9990000128746032,0.601965069770813,0.4526277482509613,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8577778339385986,0.318953663110733,0.3024862706661224,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8604121208190918,0.3216276168823242,0.2255085855722427,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8282142281532288,0.2851597368717193,0.2708557248115539,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7341465353965759,0.1966522932052612,0.8900057077407837,285.0766296386719,284.95001220703125,299.8500061035156,293.7687683105469,298.5537414550781,297.5707397460937,285.0770874023437,1.0,0.4827120304107666,0.6565142273902893,0.6565142273902893,1.0,1.0,-2.570834159851074,1.1071739196777344,1.4636602401733398,0.5239825248718262,1.0,1.0,0.0,103.77425384521484,124.0,50286.8828125,0.0,1420.0809326171875,1.0,280.3430480957031,283.51226806640625,296.7652282714844,299.9768371582031,293.1499938964844,293.1499938964844,280.04998779296875,32385.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366837501525879,1.0,0.0,0.0,3.791945457458496,3.791970252990722,9.594391485734377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.453125,0.0,1668.8038330078125,1895.4371337890625,0.0,2810.747802734375,0.9343982338905334,1.0,0.0,3.0,1.0,0.0
17917260,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.6060377359390259,0.4623591601848602,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8557664155960083,0.3230448365211487,0.3067802786827087,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8571359515190125,0.3242558538913727,0.2276978939771652,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8261178731918335,0.288500040769577,0.2744306027889251,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7326889634132385,0.1992257237434387,0.9033039212226868,284.91680908203125,284.95001220703125,299.89678955078125,293.7682189941406,298.56134033203125,297.5509033203125,284.91912841796875,1.0,0.4906583726406097,0.6519947648048401,0.6519947648048401,1.0,1.0,-2.6105966567993164,1.1229159832000732,1.4876805543899536,0.5309197306632996,0.9316446781158448,0.9316446781158448,0.0,107.76504516601562,127.0,51941.55859375,0.0,1490.4654541015625,1.0,280.055908203125,283.32281494140625,296.8222961425781,300.2015991210937,293.1499938964844,293.1499938964844,279.75,36285.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515223860740662,1.0,0.0,0.0,3.79827618598938,3.798301696777344,9.626454584577004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.876953125,0.0,1706.700439453125,1895.4371337890625,0.0,2949.53173828125,0.9385278820991516,1.0,0.0,3.0,1.0,0.0
17917320,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.6060377359390259,0.4623591601848602,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8557664155960083,0.3230448365211487,0.3067802786827087,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8571359515190125,0.3242558538913727,0.2276978939771652,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8261178731918335,0.288500040769577,0.2744306027889251,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7326889634132385,0.1992257237434387,0.9033039212226868,284.91680908203125,284.95001220703125,299.89678955078125,293.7682189941406,298.56134033203125,297.5509033203125,284.91912841796875,1.0,0.4906583726406097,0.6519947648048401,0.6519947648048401,1.0,1.0,-2.6105966567993164,1.1229159832000732,1.4876805543899536,0.5309197306632996,0.9316446781158448,0.9316446781158448,0.0,107.76504516601562,127.0,51941.55859375,0.0,1490.4654541015625,1.0,280.055908203125,283.32281494140625,296.8222961425781,300.2015991210937,293.1499938964844,293.1499938964844,279.75,36285.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515223860740662,1.0,0.0,0.0,3.79827618598938,3.798301696777344,9.626454584577004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.876953125,0.0,1706.700439453125,1895.4371337890625,0.0,2949.53173828125,0.9385278820991516,1.0,0.0,3.0,1.0,0.0
17917380,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.6085649728775024,0.4737286567687988,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8520159125328064,0.3263656497001648,0.3101049959659576,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8520848751068115,0.3260697424411773,0.2290997505187988,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8223215937614441,0.2910534739494324,0.2770479619503021,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7294749617576599,0.2010022401809692,0.9124064445495604,284.8829040527344,284.95001220703125,299.945556640625,293.76934814453125,298.5639953613281,297.5215148925781,284.8880615234375,1.0,0.4979430437088012,0.6474753618240356,0.6474753618240356,1.0,1.0,-2.644024133682251,1.1355340480804443,1.5084900856018066,0.5361019968986511,0.8480792045593262,0.8480792045593262,0.0,112.07061767578124,130.0,52700.84765625,0.0,1555.4393310546875,1.0,279.75732421875,283.2671203613281,296.8072204589844,300.2504577636719,293.1499938964844,293.1499938964844,280.04998779296875,40742.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621966242790222,1.0,0.0,0.0,3.584355592727661,3.584379911422729,8.572657748118218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.24951171875,0.0,1496.1981201171875,1895.4371337890625,0.0,3049.608154296875,0.895283579826355,1.0,0.0,3.0,1.0,0.0
17917440,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.6085649728775024,0.4737286567687988,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8520159125328064,0.3263656497001648,0.3101049959659576,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8520848751068115,0.3260697424411773,0.2290997505187988,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8223215937614441,0.2910534739494324,0.2770479619503021,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7294749617576599,0.2010022401809692,0.9124064445495604,284.8829040527344,284.95001220703125,299.945556640625,293.76934814453125,298.5639953613281,297.5215148925781,284.8880615234375,1.0,0.4979430437088012,0.6474753618240356,0.6474753618240356,1.0,1.0,-2.644024133682251,1.1355340480804443,1.5084900856018066,0.5361019968986511,0.8480792045593262,0.8480792045593262,0.0,112.07061767578124,130.0,52700.84765625,0.0,1555.4393310546875,1.0,279.75732421875,283.2671203613281,296.8072204589844,300.2504577636719,293.1499938964844,293.1499938964844,280.04998779296875,40742.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621966242790222,1.0,0.0,0.0,3.584355592727661,3.584379911422729,8.572657748118218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.24951171875,0.0,1496.1981201171875,1895.4371337890625,0.0,3049.608154296875,0.895283579826355,1.0,0.0,3.0,1.0,0.0
17917500,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.610444188117981,0.4788499176502228,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8506035208702087,0.328338086605072,0.3118519186973572,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8500828742980957,0.3273682296276092,0.2298956960439682,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8208171725273132,0.292589008808136,0.2784063518047333,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7281345725059509,0.2020145207643509,0.916783571243286,285.0281066894531,284.95001220703125,299.9706115722656,293.7704772949219,298.5696105957031,297.5138854980469,285.03436279296875,1.0,0.5013955235481262,0.645215630531311,0.645215630531311,1.0,1.0,-2.6601240634918213,1.141499400138855,1.5186246633529663,0.538442850112915,0.9458228945732116,0.9458228945732116,0.0,114.0742645263672,130.0,52218.44140625,0.0,1586.954833984375,1.0,280.0007629394531,283.41815185546875,296.741455078125,300.0395812988281,293.1499938964844,293.1499938964844,280.04998779296875,34367.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556360602378845,1.0,0.0,0.0,3.642322540283203,3.642346143722534,8.8521773022876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.0048828125,0.0,1512.455322265625,1895.4371337890625,0.0,2988.08447265625,0.9047186374664308,1.0,0.0,3.0,1.0,0.0
17917560,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.6125744581222534,0.4831663966178894,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8498932123184204,0.3304352164268493,0.3138484358787536,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8488404154777527,0.3288183808326721,0.230915755033493,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8199617266654968,0.2942345142364502,0.2799823880195617,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7273479700088501,0.2031024098396301,0.9218120574951172,285.0352478027344,284.95001220703125,299.99609375,293.7719421386719,298.5771484375,297.5094909667969,285.0343933105469,1.0,0.5047967433929443,0.6429564356803894,0.6429564356803894,1.0,1.0,-2.6768717765808105,1.1477216482162476,1.5291502475738523,0.5409025549888611,0.9795131087303162,0.9795131087303162,0.0,115.88916778564452,133.0,52622.37109375,0.0,1618.8770751953125,1.0,280.0425720214844,283.4123229980469,296.7520446777344,300.1076965332031,293.1499938964844,293.1499938964844,279.75,32613.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537617921829224,1.0,0.0,0.0,3.733976840972901,3.7340009212493896,9.303288948103728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0205078125,0.0,1602.6953125,1895.4371337890625,0.0,2970.516357421875,0.9218243956565856,1.0,0.0,3.0,1.0,0.0
17917620,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6149569153785706,0.4925601184368133,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8476551175117493,0.3337728083133697,0.31733438372612,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8455022573471069,0.3307264745235443,0.2325243055820465,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8174583315849304,0.2967332601547241,0.2826662063598633,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7250601053237915,0.2046758830547332,0.930206835269928,284.908447265625,284.95001220703125,300.0482788085937,293.77593994140625,298.5839538574219,297.4858703613281,284.9118347167969,1.0,0.5113089680671692,0.6384380459785461,0.6384380459785461,1.0,1.0,-2.707598924636841,1.15873384475708,1.5488650798797607,0.54506915807724,0.8846304416656494,0.8846304416656494,0.0,119.6897430419922,136.0,53843.43359375,0.0,1680.5592041015625,1.0,279.756591796875,283.2635498046875,296.813232421875,300.31256103515625,293.1499938964844,293.1499938964844,280.04998779296875,37966.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653217554092407,1.0,0.0,0.0,3.666731595993042,3.6667561531066895,8.971219926934282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.8642578125,0.0,1566.640869140625,1895.4371337890625,0.0,3078.924072265625,0.9105624556541444,1.0,0.0,3.0,1.0,0.0
17917680,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6149569153785706,0.4925601184368133,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8476551175117493,0.3337728083133697,0.31733438372612,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8455022573471069,0.3307264745235443,0.2325243055820465,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8174583315849304,0.2967332601547241,0.2826662063598633,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7250601053237915,0.2046758830547332,0.930206835269928,284.908447265625,284.95001220703125,300.0482788085937,293.77593994140625,298.5839538574219,297.4858703613281,284.9118347167969,1.0,0.5113089680671692,0.6384380459785461,0.6384380459785461,1.0,1.0,-2.707598924636841,1.15873384475708,1.5488650798797607,0.54506915807724,0.8846304416656494,0.8846304416656494,0.0,119.6897430419922,136.0,53843.43359375,0.0,1680.5592041015625,1.0,279.756591796875,283.2635498046875,296.813232421875,300.31256103515625,293.1499938964844,293.1499938964844,280.04998779296875,37966.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653217554092407,1.0,0.0,0.0,3.666731595993042,3.6667561531066895,8.971219926934282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.8642578125,0.0,1566.640869140625,1895.4371337890625,0.0,3078.924072265625,0.9105624556541444,1.0,0.0,3.0,1.0,0.0
17917740,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.6182991862297058,0.5012105107307434,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8459213972091675,0.337603360414505,0.3208461403846741,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8427181839942932,0.3332203924655914,0.2341648787260055,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8153793811798096,0.2996352612972259,0.2853317260742187,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7230581641197205,0.2064639031887054,0.9381561875343324,285.05548095703125,284.95001220703125,300.1019287109375,293.7811584472656,298.5978088378906,297.4737243652344,285.0551452636719,1.0,0.5174857378005981,0.6339197158813477,0.6339197158813477,1.0,1.0,-2.7369401454925537,1.1689342260360718,1.568005919456482,0.5486397743225098,1.0,1.0,0.0,123.28002166748048,124.0,53651.28515625,0.0,1740.4755859375,1.0,280.0428466796875,283.40869140625,296.7696228027344,300.1901550292969,293.1499938964844,293.1499938964844,279.75,32732.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590562343597412,1.0,0.0,0.0,3.810067653656006,3.810092687606812,9.6863175258477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.158203125,0.0,1693.1265869140625,1895.4371337890625,0.0,3020.15380859375,0.9386647939682008,1.0,0.0,3.0,1.0,0.0
17917800,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.6182991862297058,0.5012105107307434,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8459213972091675,0.337603360414505,0.3208461403846741,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8427181839942932,0.3332203924655914,0.2341648787260055,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8153793811798096,0.2996352612972259,0.2853317260742187,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7230581641197205,0.2064639031887054,0.9381561875343324,285.05548095703125,284.95001220703125,300.1019287109375,293.7811584472656,298.5978088378906,297.4737243652344,285.0551452636719,1.0,0.5174857378005981,0.6339197158813477,0.6339197158813477,1.0,1.0,-2.7369401454925537,1.1689342260360718,1.568005919456482,0.5486397743225098,1.0,1.0,0.0,123.28002166748048,124.0,53651.28515625,0.0,1740.4755859375,1.0,280.0428466796875,283.40869140625,296.7696228027344,300.1901550292969,293.1499938964844,293.1499938964844,279.75,32732.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590562343597412,1.0,0.0,0.0,3.810067653656006,3.810092687606812,9.6863175258477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.158203125,0.0,1693.1265869140625,1895.4371337890625,0.0,3020.15380859375,0.9386647939682008,1.0,0.0,3.0,1.0,0.0
17917860,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6214355230331421,0.4974817931652069,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8505855798721313,0.3406867086887359,0.3239647150039673,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8462377786636353,0.3348506093025207,0.2354886084794998,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8193652629852295,0.3018417358398437,0.2876099944114685,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.726259171962738,0.207737311720848,0.94453102350235,284.8959045410156,284.95001220703125,300.15692138671875,293.7874755859375,298.609130859375,297.4578857421875,284.8974609375,1.0,0.5180108547210693,0.6293910145759583,0.6293910145759583,1.0,1.0,-2.748224258422852,1.1705423593521118,1.5776820182800293,0.5479879975318909,0.9059202671051024,0.9059202671051024,0.0,122.59268188476562,127.0,54767.03515625,0.0,1754.132080078125,1.0,279.75689697265625,283.228759765625,296.8263854980469,300.390380859375,293.1499938964844,293.1499938964844,279.45001220703125,37611.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709924221038818,1.0,0.0,0.0,3.7687602043151855,3.768785715103149,9.477424214310304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.107421875,0.0,1681.801513671875,1895.4371337890625,0.0,3132.1201171875,0.9327232241630554,1.0,0.0,3.0,1.0,0.0
17917920,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6214355230331421,0.4974817931652069,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8505855798721313,0.3406867086887359,0.3239647150039673,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8462377786636353,0.3348506093025207,0.2354886084794998,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8193652629852295,0.3018417358398437,0.2876099944114685,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.726259171962738,0.207737311720848,0.94453102350235,284.8959045410156,284.95001220703125,300.15692138671875,293.7874755859375,298.609130859375,297.4578857421875,284.8974609375,1.0,0.5180108547210693,0.6293910145759583,0.6293910145759583,1.0,1.0,-2.748224258422852,1.1705423593521118,1.5776820182800293,0.5479879975318909,0.9059202671051024,0.9059202671051024,0.0,122.59268188476562,127.0,54767.03515625,0.0,1754.132080078125,1.0,279.75689697265625,283.228759765625,296.8263854980469,300.390380859375,293.1499938964844,293.1499938964844,279.45001220703125,37611.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709924221038818,1.0,0.0,0.0,3.7687602043151855,3.768785715103149,9.477424214310304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.107421875,0.0,1681.801513671875,1895.4371337890625,0.0,3132.1201171875,0.9327232241630554,1.0,0.0,3.0,1.0,0.0
17917980,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6257638335227966,0.4973980486392975,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8528503179550171,0.3435157537460327,0.3265843689441681,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8473088145256042,0.3361878097057342,0.236382320523262,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8210035562515259,0.3037717342376709,0.2894003093242645,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7273765206336975,0.2087655663490295,0.9490846991539,284.8842163085937,284.95001220703125,300.2130432128906,293.7947692871094,298.6255187988281,297.45037841796875,284.887451171875,1.0,0.5200416445732117,0.6248623728752136,0.6248623728752136,1.0,1.0,-2.7599573135375977,1.1722742319107056,1.587683081626892,0.5468686819076538,0.8305197954177856,0.8305197954177856,0.0,122.9795913696289,130.0,54998.8984375,0.0,1773.6405029296875,1.0,279.4580078125,283.1990661621094,296.8132019042969,300.4034118652344,293.1499938964844,293.1499938964844,279.75,41258.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775604963302612,1.0,0.0,0.0,3.5115115642547607,3.511535167694092,8.227757462009322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9228515625,0.0,1422.336181640625,1895.4371337890625,0.0,3193.714599609375,0.879669725894928,1.0,0.0,3.0,1.0,0.0
