time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918040,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6257638335227966,0.4973980486392975,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8528503179550171,0.3435157537460327,0.3265843689441681,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8473088145256042,0.3361878097057342,0.236382320523262,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8210035562515259,0.3037717342376709,0.2894003093242645,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7273765206336975,0.2087655663490295,0.9490846991539,284.8842163085937,284.95001220703125,300.2130432128906,293.7947692871094,298.6255187988281,297.45037841796875,284.887451171875,1.0,0.5200416445732117,0.6248623728752136,0.6248623728752136,1.0,1.0,-2.7599573135375977,1.1722742319107056,1.587683081626892,0.5468686819076538,0.8305197954177856,0.8305197954177856,0.0,122.9795913696289,130.0,54998.8984375,0.0,1773.6405029296875,1.0,279.4580078125,283.1990661621094,296.8132019042969,300.4034118652344,293.1499938964844,293.1499938964844,279.75,41258.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775604963302612,1.0,0.0,0.0,3.5115115642547607,3.511535167694092,8.227757462009322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9228515625,0.0,1422.336181640625,1895.4371337890625,0.0,3193.714599609375,0.879669725894928,1.0,0.0,3.0,1.0,0.0
17918100,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.6286954879760742,0.4979205429553985,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8538649678230286,0.3453380763530731,0.3281270563602447,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8477622270584106,0.3373241722583771,0.2370262295007705,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8216995596885681,0.3050905764102936,0.2904908359050751,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7278251051902771,0.2095279246568679,0.9519820213317872,285.0174560546875,284.95001220703125,300.2414855957031,293.7987060546875,298.63800048828125,297.45379638671875,285.0214538574219,1.0,0.5214099884033203,0.6225980520248413,0.6225980520248413,1.0,1.0,-2.7680015563964844,1.1740776300430298,1.593923807144165,0.5467862486839294,0.9188803434371948,0.9188803434371948,0.0,123.42034912109376,130.0,54417.58984375,0.0,1787.9227294921875,1.0,279.6983642578125,283.3401794433594,296.7558898925781,300.1920471191406,293.1499938964844,293.1499938964844,279.75,34705.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698921799659729,1.0,0.0,0.0,3.56421160697937,3.564234495162964,8.476571906612662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.310546875,0.0,1430.3436279296875,1895.4371337890625,0.0,3121.79931640625,0.8874624371528625,1.0,0.0,3.0,1.0,0.0
17918160,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6317719221115112,0.4983357787132263,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8551619052886963,0.3472771048545837,0.3299355804920196,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8485292196273804,0.3385893404483795,0.2378937304019928,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.822655439376831,0.3065162003040313,0.2918183803558349,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7285217642784119,0.2103874832391739,0.9557366967201232,285.01446533203125,284.95001220703125,300.2701416015625,293.8028564453125,298.6517028808594,297.4589233398437,285.013427734375,1.0,0.5230278968811035,0.6206046342849731,0.6206046342849731,1.0,1.0,-2.7778220176696777,1.1768721342086792,1.600949764251709,0.5473154783248901,0.9399645328521729,0.9399645328521729,0.0,123.8958511352539,133.0,54709.18359375,0.0,1805.157958984375,1.0,279.741943359375,283.32989501953125,296.7718811035156,300.2584228515625,293.1499938964844,293.1499938964844,279.45001220703125,33144.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86708664894104,1.0,0.0,0.0,3.645720481872559,3.645743846893311,8.868701115716249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.048828125,0.0,1507.0748291015625,1895.4371337890625,0.0,3095.480712890625,0.9022231698036194,1.0,0.0,3.0,1.0,0.0
17918220,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6359596848487854,0.5015863180160522,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8560106158256531,0.3503909409046173,0.3330988585948944,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8482814431190491,0.3402223587036133,0.2392276525497436,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8229560852050781,0.3086691498756408,0.2940662801265716,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7285416126251221,0.2116154730319976,0.9620556235313416,284.9149780273437,284.95001220703125,300.3280944824219,293.8116760253906,298.6694030761719,297.4520874023437,284.917724609375,1.0,0.5266962051391602,0.6166177988052368,0.6166177988052368,1.0,1.0,-2.7974300384521484,1.1823514699935913,1.6150785684585571,0.5483428239822388,0.8569163084030151,0.8569163084030151,0.0,125.5710678100586,136.0,55618.34375,0.0,1843.3533935546875,1.0,279.4576721191406,283.21051025390625,296.836181640625,300.4474182128906,293.1499938964844,293.1499938964844,279.75,38416.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760480880737305,1.0,0.0,0.0,3.540541172027588,3.54056453704834,8.364357313439541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.10888671875,0.0,1432.302490234375,1895.4371337890625,0.0,3179.534912109375,0.8832687735557556,1.0,0.0,3.0,1.0,0.0
17918280,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6359596848487854,0.5015863180160522,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8560106158256531,0.3503909409046173,0.3330988585948944,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8482814431190491,0.3402223587036133,0.2392276525497436,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8229560852050781,0.3086691498756408,0.2940662801265716,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7285416126251221,0.2116154730319976,0.9620556235313416,284.9149780273437,284.95001220703125,300.3280944824219,293.8116760253906,298.6694030761719,297.4520874023437,284.917724609375,1.0,0.5266962051391602,0.6166177988052368,0.6166177988052368,1.0,1.0,-2.7974300384521484,1.1823514699935913,1.6150785684585571,0.5483428239822388,0.8569163084030151,0.8569163084030151,0.0,125.5710678100586,136.0,55618.34375,0.0,1843.3533935546875,1.0,279.4576721191406,283.21051025390625,296.836181640625,300.4474182128906,293.1499938964844,293.1499938964844,279.75,38416.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760480880737305,1.0,0.0,0.0,3.540541172027588,3.54056453704834,8.364357313439541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.10888671875,0.0,1432.302490234375,1895.4371337890625,0.0,3179.534912109375,0.8832687735557556,1.0,0.0,3.0,1.0,0.0
17918340,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6407691240310669,0.5057272911071777,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8564772009849548,0.3540430068969726,0.3364094197750091,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8476806282997131,0.3424534201622009,0.2406701892614364,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8228847980499268,0.3112683594226837,0.2964116930961609,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7282025814056396,0.213123619556427,0.9685348868370056,285.0328063964844,284.95001220703125,300.3866882324219,293.8210144042969,298.6915588378906,297.4526672363281,285.0309753417969,1.0,0.530797004699707,0.6126310229301453,0.6126310229301453,1.0,1.0,-2.818720817565918,1.1884552240371704,1.6302655935287476,0.5495486259460449,0.9738765954971312,0.9738765954971312,0.0,127.58308410644533,139.0,55477.29296875,0.0,1886.3038330078125,1.0,279.7426147460937,283.3277587890625,296.8040466308594,300.336669921875,293.1499938964844,293.1499938964844,279.45001220703125,32211.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689061403274536,1.0,0.0,0.0,3.701228857040405,3.701252698898315,9.140820793618332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.517578125,0.0,1562.1727294921875,1895.4371337890625,0.0,3112.549560546875,0.91392582654953,1.0,0.0,3.0,1.0,0.0
17918400,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6407691240310669,0.5057272911071777,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8564772009849548,0.3540430068969726,0.3364094197750091,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8476806282997131,0.3424534201622009,0.2406701892614364,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8228847980499268,0.3112683594226837,0.2964116930961609,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7282025814056396,0.213123619556427,0.9685348868370056,285.0328063964844,284.95001220703125,300.3866882324219,293.8210144042969,298.6915588378906,297.4526672363281,285.0309753417969,1.0,0.530797004699707,0.6126310229301453,0.6126310229301453,1.0,1.0,-2.818720817565918,1.1884552240371704,1.6302655935287476,0.5495486259460449,0.9738765954971312,0.9738765954971312,0.0,127.58308410644533,139.0,55477.29296875,0.0,1886.3038330078125,1.0,279.7426147460937,283.3277587890625,296.8040466308594,300.336669921875,293.1499938964844,293.1499938964844,279.45001220703125,32211.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689061403274536,1.0,0.0,0.0,3.701228857040405,3.701252698898315,9.140820793618332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.517578125,0.0,1562.1727294921875,1895.4371337890625,0.0,3112.549560546875,0.91392582654953,1.0,0.0,3.0,1.0,0.0
17918460,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6435850262641907,0.5114445686340332,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8558523654937744,0.3569699227809906,0.3394533693790436,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8459900617599487,0.3438415825366974,0.2418761253356933,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8218076825141907,0.3132004737854004,0.2985065877437591,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7269864082336426,0.2141445726156234,0.9741923213005066,284.906494140625,284.95001220703125,300.44580078125,293.830810546875,298.7041015625,297.4374389648437,284.9093017578125,1.0,0.535178542137146,0.6083029508590698,0.6083029508590698,1.0,1.0,-2.840019702911377,1.1940666437149048,1.6459530591964722,0.5503436326980591,0.8761127591133118,0.8761127591133118,0.0,130.09262084960938,142.0,56556.2421875,0.0,1932.260986328125,1.0,279.45709228515625,283.1816711425781,296.8648681640625,300.5362243652344,293.1499938964844,293.1499938964844,279.75,37959.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797955513000488,1.0,0.0,0.0,3.62702226638794,3.6270463466644287,8.777963103057118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.19580078125,0.0,1522.3231201171875,1895.4371337890625,0.0,3214.66455078125,0.9018298983573914,1.0,0.0,3.0,1.0,0.0
17918520,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6435850262641907,0.5114445686340332,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8558523654937744,0.3569699227809906,0.3394533693790436,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8459900617599487,0.3438415825366974,0.2418761253356933,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8218076825141907,0.3132004737854004,0.2985065877437591,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7269864082336426,0.2141445726156234,0.9741923213005066,284.906494140625,284.95001220703125,300.44580078125,293.830810546875,298.7041015625,297.4374389648437,284.9093017578125,1.0,0.535178542137146,0.6083029508590698,0.6083029508590698,1.0,1.0,-2.840019702911377,1.1940666437149048,1.6459530591964722,0.5503436326980591,0.8761127591133118,0.8761127591133118,0.0,130.09262084960938,142.0,56556.2421875,0.0,1932.260986328125,1.0,279.45709228515625,283.1816711425781,296.8648681640625,300.5362243652344,293.1499938964844,293.1499938964844,279.75,37959.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797955513000488,1.0,0.0,0.0,3.62702226638794,3.6270463466644287,8.777963103057118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.19580078125,0.0,1522.3231201171875,1895.4371337890625,0.0,3214.66455078125,0.9018298983573914,1.0,0.0,3.0,1.0,0.0
17918580,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.6472231149673462,0.5173609852790833,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8552420735359192,0.360490471124649,0.3426302671432495,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8443447351455688,0.3458933532238006,0.2431834042072296,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8207169771194458,0.3156222403049469,0.3006795942783355,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7256951928138733,0.2154535353183746,0.9798100590705872,285.03546142578125,284.95001220703125,300.5052795410156,293.8409118652344,298.7223815917969,297.4321594238281,285.0338439941406,1.0,0.5396960973739624,0.6039749383926392,0.6039749383926392,1.0,1.0,-2.861879825592041,1.1997565031051636,1.662123441696167,0.5510067939758301,0.9989141821861268,0.9989141821861268,0.0,132.70547485351562,145.0,56330.046875,0.0,1980.2669677734373,1.0,279.74322509765625,283.3111877441406,296.8271789550781,300.414794921875,293.1499938964844,293.1499938964844,279.45001220703125,32360.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732542395591736,1.0,0.0,0.0,3.7759273052215576,3.775951862335205,9.513504437563824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.306640625,0.0,1649.6632080078125,1895.4371337890625,0.0,3153.334716796875,0.9309311509132384,1.0,0.0,3.0,1.0,0.0
17918640,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.6472231149673462,0.5173609852790833,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8552420735359192,0.360490471124649,0.3426302671432495,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8443447351455688,0.3458933532238006,0.2431834042072296,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8207169771194458,0.3156222403049469,0.3006795942783355,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7256951928138733,0.2154535353183746,0.9798100590705872,285.03546142578125,284.95001220703125,300.5052795410156,293.8409118652344,298.7223815917969,297.4321594238281,285.0338439941406,1.0,0.5396960973739624,0.6039749383926392,0.6039749383926392,1.0,1.0,-2.861879825592041,1.1997565031051636,1.662123441696167,0.5510067939758301,0.9989141821861268,0.9989141821861268,0.0,132.70547485351562,145.0,56330.046875,0.0,1980.2669677734373,1.0,279.74322509765625,283.3111877441406,296.8271789550781,300.414794921875,293.1499938964844,293.1499938964844,279.45001220703125,32360.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732542395591736,1.0,0.0,0.0,3.7759273052215576,3.775951862335205,9.513504437563824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.306640625,0.0,1649.6632080078125,1895.4371337890625,0.0,3153.334716796875,0.9309311509132384,1.0,0.0,3.0,1.0,0.0
17918700,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6483716368675232,0.5203684568405151,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8549577593803406,0.3620010018348694,0.3442705571651459,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8435565233230591,0.3466333150863647,0.2438789457082748,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8201914429664612,0.3166093528270721,0.301809549331665,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7250737547874451,0.2159557193517685,0.9827827215194702,284.8914489746094,284.95001220703125,300.5350952148437,293.84600830078125,298.728515625,297.42462158203125,284.88525390625,1.0,0.5420223474502563,0.6018109321594238,0.6018109321594238,1.0,1.0,-2.873234987258911,1.2027192115783691,1.6705156564712524,0.5514072775840759,0.909279465675354,0.909279465675354,0.0,134.055419921875,145.0,57524.55859375,0.0,2005.427734375,1.0,279.4945678710937,283.14263916015625,296.890869140625,300.658203125,293.1499938964844,293.1499938964844,279.45001220703125,35677.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880892276763916,1.0,0.0,0.0,3.7800216674804688,3.7800469398498535,9.534147693557316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.759765625,0.0,1680.193359375,1895.4371337890625,0.0,3224.942138671875,0.9324180483818054,1.0,0.0,3.0,1.0,0.0
17918760,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6490064859390259,0.5241801142692566,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8539974689483643,0.363309234380722,0.3455969393253326,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8420771360397339,0.3471394777297973,0.2443082630634308,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8190329074859619,0.3174029290676117,0.3026542067527771,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7238854169845581,0.2162972390651703,0.9847621321678162,284.89849853515625,284.95001220703125,300.5649108886719,293.8511657714844,298.73211669921875,297.41290283203125,284.9014587402344,1.0,0.5443060398101807,0.5995922088623047,0.5995922088623047,1.0,1.0,-2.88332200050354,1.2050065994262695,1.67831552028656,0.5514114499092102,0.8931346535682678,0.8931346535682678,0.0,135.6140899658203,148.0,57472.09765625,0.0,2029.6995849609373,1.0,279.4565124511719,283.1540832519531,296.8861083984375,300.6156005859375,293.1499938964844,293.1499938964844,279.75,37923.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841907978057861,1.0,0.0,0.0,3.712100982666016,3.712126016616821,9.194600352202542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6123046875,0.0,1617.99853515625,1895.4371337890625,0.0,3255.84130859375,0.920557141304016,1.0,0.0,3.0,1.0,0.0
17918820,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.6518038511276245,0.5308161377906799,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8529871702194214,0.3667650520801544,0.3486987352371216,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8400670886039734,0.3490922749042511,0.2455354183912277,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8175334334373474,0.3197104632854461,0.3047087490558624,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7221769094467163,0.2174593955278396,0.9896960258483888,285.0421142578125,284.95001220703125,300.62457275390625,293.8614501953125,298.7484130859375,297.4054260253906,285.0415344238281,1.0,0.5489175915718079,0.5951547622680664,0.5951547622680664,1.0,1.0,-2.904897451400757,1.2100751399993896,1.6948223114013672,0.5515130162239075,1.0,1.0,0.0,138.4991912841797,136.0,57092.44140625,0.0,2079.91552734375,1.0,279.7436828613281,283.3006286621094,296.8470458984375,300.48468017578125,293.1499938964844,293.1499938964844,279.45001220703125,33133.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775097727775574,1.0,0.0,0.0,3.8369102478027344,3.836935758590698,9.823281743592815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.25390625,0.0,1728.68212890625,1895.4371337890625,0.0,3193.23876953125,0.9449820518493652,1.0,0.0,3.0,1.0,0.0
17918880,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.6518038511276245,0.5308161377906799,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8529871702194214,0.3667650520801544,0.3486987352371216,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8400670886039734,0.3490922749042511,0.2455354183912277,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8175334334373474,0.3197104632854461,0.3047087490558624,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7221769094467163,0.2174593955278396,0.9896960258483888,285.0421142578125,284.95001220703125,300.62457275390625,293.8614501953125,298.7484130859375,297.4054260253906,285.0415344238281,1.0,0.5489175915718079,0.5951547622680664,0.5951547622680664,1.0,1.0,-2.904897451400757,1.2100751399993896,1.6948223114013672,0.5515130162239075,1.0,1.0,0.0,138.4991912841797,136.0,57092.44140625,0.0,2079.91552734375,1.0,279.7436828613281,283.3006286621094,296.8470458984375,300.48468017578125,293.1499938964844,293.1499938964844,279.45001220703125,33133.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775097727775574,1.0,0.0,0.0,3.8369102478027344,3.836935758590698,9.823281743592815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.25390625,0.0,1728.68212890625,1895.4371337890625,0.0,3193.23876953125,0.9449820518493652,1.0,0.0,3.0,1.0,0.0
17918940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6532126665115356,0.5285186767578125,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8557413816452026,0.3686078488826751,0.3506463766098022,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8420316576957703,0.3499142527580261,0.2462882846593856,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8197185397148132,0.3208517432212829,0.3059732913970947,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7238125801086426,0.2179709523916244,0.9925913214683532,284.8811950683594,284.95001220703125,300.6630554199219,293.8680725097656,298.75592041015625,297.3965148925781,284.8799133300781,1.0,0.5489458441734314,0.592288613319397,0.592288613319397,1.0,1.0,-2.9104044437408447,1.209397554397583,1.7010067701339722,0.5498033761978149,0.9121410250663756,0.9121410250663756,0.0,137.99630737304688,136.0,58201.0,0.0,2086.68359375,1.0,279.4750671386719,283.1192932128906,296.91259765625,300.715576171875,293.1499938964844,293.1499938964844,279.45001220703125,37003.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863326907157898,1.0,0.0,0.0,3.819915771484375,3.819941759109497,9.736455695019686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.2587890625,0.0,1738.4139404296875,1895.4371337890625,0.0,3275.895263671875,0.9426568150520324,1.0,0.0,3.0,1.0,0.0
17919000,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6542929410934448,0.5257152915000916,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8578860759735107,0.3694993853569031,0.351465106010437,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8436755537986755,0.3502276539802551,0.2464943677186966,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8214744329452515,0.3213619887828827,0.306437611579895,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7251812815666199,0.2181579917669296,0.9933561682701112,284.8898010253906,284.95001220703125,300.68408203125,293.87164306640625,298.76055908203125,297.392822265625,284.8918762207031,1.0,0.5482133030891418,0.5907173156738281,0.5907173156738281,1.0,1.0,-2.9097495079040527,1.2073516845703125,1.702397704124451,0.5479273200035095,0.902324914932251,0.902324914932251,0.0,137.09580993652344,139.0,58059.578125,0.0,2081.117431640625,1.0,279.45635986328125,283.13018798828125,296.903564453125,300.6763000488281,293.1499938964844,293.1499938964844,279.1499938964844,38099.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878158330917358,1.0,0.0,0.0,3.774760007858277,3.77478551864624,9.507622849014296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.060546875,0.0,1692.6922607421875,1895.4371337890625,0.0,3289.775634765625,0.9345157146453856,1.0,0.0,3.0,1.0,0.0
17919060,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.6579379439353943,0.5246967077255249,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8603047132492065,0.3720649778842926,0.3538005352020263,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.844832181930542,0.3511550426483154,0.2470793277025222,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8230670690536499,0.3228175640106201,0.3077484369277954,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7261048555374146,0.2186824679374694,0.9955175518989564,284.88494873046875,284.95001220703125,300.7433166503906,293.8816223144531,298.77703857421875,297.3878479003906,284.8873291015625,1.0,0.5492616295814514,0.586463987827301,0.586463987827301,1.0,1.0,-2.916194438934326,1.205461859703064,1.7107326984405518,0.5443119406700134,0.8312219977378845,0.8312219977378845,0.0,137.00918579101562,142.0,58156.625,0.0,2091.58203125,1.0,279.1579895019531,283.1048583984375,296.8934326171875,300.68310546875,293.1499938964844,293.1499938964844,279.45001220703125,41167.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928512930870056,1.0,0.0,0.0,3.5199508666992188,3.51997447013855,8.267353450719384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.9775390625,0.0,1430.5267333984375,1895.4371337890625,0.0,3336.862060546875,0.8813362121582031,1.0,0.0,3.0,1.0,0.0
17919120,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.6579379439353943,0.5246967077255249,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8603047132492065,0.3720649778842926,0.3538005352020263,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.844832181930542,0.3511550426483154,0.2470793277025222,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8230670690536499,0.3228175640106201,0.3077484369277954,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7261048555374146,0.2186824679374694,0.9955175518989564,284.88494873046875,284.95001220703125,300.7433166503906,293.8816223144531,298.77703857421875,297.3878479003906,284.8873291015625,1.0,0.5492616295814514,0.586463987827301,0.586463987827301,1.0,1.0,-2.916194438934326,1.205461859703064,1.7107326984405518,0.5443119406700134,0.8312219977378845,0.8312219977378845,0.0,137.00918579101562,142.0,58156.625,0.0,2091.58203125,1.0,279.1579895019531,283.1048583984375,296.8934326171875,300.68310546875,293.1499938964844,293.1499938964844,279.45001220703125,41167.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928512930870056,1.0,0.0,0.0,3.5199508666992188,3.51997447013855,8.267353450719384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.9775390625,0.0,1430.5267333984375,1895.4371337890625,0.0,3336.862060546875,0.8813362121582031,1.0,0.0,3.0,1.0,0.0
17919180,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6631897687911987,0.5249311327934265,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8626952171325684,0.3756104707717895,0.3569431602954864,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8460600972175598,0.3531625270843506,0.2483187019824981,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8246139883995056,0.3251230418682098,0.3097487688064575,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7270174622535706,0.2198311537504196,1.000019669532776,285.0069274902344,284.95001220703125,300.80206298828125,293.8912658691406,298.8023986816406,297.3984069824219,285.0066833496094,1.0,0.551428496837616,0.5822106599807739,0.5822106599807739,1.0,1.0,-2.9295520782470703,1.206512212753296,1.7230398654937744,0.5421829223632812,0.9330530166625975,0.9330530166625975,0.0,137.58253479003906,145.0,57737.60546875,0.0,2117.1181640625,1.0,279.4414367675781,283.2328796386719,296.85968017578125,300.5375671386719,293.1499938964844,293.1499938964844,279.1499938964844,33550.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823500275611877,1.0,0.0,0.0,3.640092372894287,3.640115976333618,8.841340672915976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.603515625,0.0,1503.8939208984375,1895.4371337890625,0.0,3238.60009765625,0.9014485478401184,1.0,0.0,3.0,1.0,0.0
17919240,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6631897687911987,0.5249311327934265,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8626952171325684,0.3756104707717895,0.3569431602954864,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8460600972175598,0.3531625270843506,0.2483187019824981,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8246139883995056,0.3251230418682098,0.3097487688064575,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7270174622535706,0.2198311537504196,1.000019669532776,285.0069274902344,284.95001220703125,300.80206298828125,293.8912658691406,298.8023986816406,297.3984069824219,285.0066833496094,1.0,0.551428496837616,0.5822106599807739,0.5822106599807739,1.0,1.0,-2.9295520782470703,1.206512212753296,1.7230398654937744,0.5421829223632812,0.9330530166625975,0.9330530166625975,0.0,137.58253479003906,145.0,57737.60546875,0.0,2117.1181640625,1.0,279.4414367675781,283.2328796386719,296.85968017578125,300.5375671386719,293.1499938964844,293.1499938964844,279.1499938964844,33550.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823500275611877,1.0,0.0,0.0,3.640092372894287,3.640115976333618,8.841340672915976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.603515625,0.0,1503.8939208984375,1895.4371337890625,0.0,3238.60009765625,0.9014485478401184,1.0,0.0,3.0,1.0,0.0
17919300,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.6650539636611938,0.5258233547210693,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8634880185127258,0.3771136403083801,0.3585418462753296,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8462942242622375,0.3538589775562286,0.2489564269781112,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8250294327735901,0.3260412216186523,0.3107782006263733,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7271943688392639,0.2202654778957367,1.0025089979171753,284.8826599121094,284.95001220703125,300.8312072753906,293.8959350585937,298.81109619140625,297.3973693847656,284.8797912597656,1.0,0.5528488755226135,0.5800840258598328,0.5800840258598328,1.0,1.0,-2.9375431537628174,1.2075518369674685,1.7299911975860596,0.5413942337036133,0.8497277498245239,0.8497277498245239,0.0,138.16468811035156,145.0,58663.57421875,0.0,2133.68603515625,1.0,279.1978454589844,283.0885009765625,296.923583984375,300.7685546875,293.1499938964844,293.1499938964844,279.1499938964844,37665.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882927298545837,1.0,0.0,0.0,3.608707666397095,3.608731508255005,8.689538049111434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1767578125,0.0,1500.032470703125,1895.4371337890625,0.0,3294.237548828125,0.8949881792068481,1.0,0.0,3.0,1.0,0.0
17919360,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6664968132972717,0.5277795791625977,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8634822368621826,0.3784852921962738,0.3598684966564178,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.845733106136322,0.3543990552425384,0.2493638396263122,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8247240781784058,0.3268303275108337,0.3115632534027099,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7267371416091919,0.2205930948257446,1.0041911602020264,284.91619873046875,284.95001220703125,300.86016845703125,293.90045166015625,298.81768798828125,297.3927001953125,284.9182434082031,1.0,0.5543764233589172,0.5780439972877502,0.5780439972877502,1.0,1.0,-2.944944143295288,1.2083821296691897,1.7365621328353882,0.5405214428901672,0.8540566563606262,0.8540566563606262,0.0,139.05775451660156,148.0,58537.71484375,0.0,2150.881591796875,1.0,279.1580810546875,283.1206359863281,296.9199523925781,300.7173767089844,293.1499938964844,293.1499938964844,279.45001220703125,38447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890140175819397,1.0,0.0,0.0,3.5298783779144287,3.5299017429351807,8.314052593050292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.59765625,0.0,1421.2996826171875,1895.4371337890625,0.0,3311.5185546875,0.8809249401092529,1.0,0.0,3.0,1.0,0.0
17919420,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.670376181602478,0.5315744280815125,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8639039397239685,0.3819321691989898,0.362989604473114,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8450784683227539,0.3562445342540741,0.2505473792552948,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8244888186454773,0.3290064930915832,0.3135157525539398,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7261309027671814,0.221654325723648,1.0086839199066162,285.0222473144531,284.95001220703125,300.9175109863281,293.90899658203125,298.8368530273437,297.3941345214844,285.0211181640625,1.0,0.5578288435935974,0.57396399974823,0.57396399974823,1.0,1.0,-2.9624228477478027,1.2111268043518066,1.751296043395996,0.5392072200775146,0.9599875807762146,0.9599875807762146,0.0,140.91677856445312,151.0,58309.26953125,0.0,2190.53759765625,1.0,279.441650390625,283.2311706542969,296.8916015625,300.6038818359375,293.1499938964844,293.1499938964844,279.1499938964844,32588.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829769492149353,1.0,0.0,0.0,3.679286479949951,3.679310083389282,9.032760885929748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2041015625,0.0,1540.26806640625,1895.4371337890625,0.0,3244.472900390625,0.9094780087471008,1.0,0.0,3.0,1.0,0.0
17919480,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.670376181602478,0.5315744280815125,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8639039397239685,0.3819321691989898,0.362989604473114,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8450784683227539,0.3562445342540741,0.2505473792552948,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8244888186454773,0.3290064930915832,0.3135157525539398,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7261309027671814,0.221654325723648,1.0086839199066162,285.0222473144531,284.95001220703125,300.9175109863281,293.90899658203125,298.8368530273437,297.3941345214844,285.0211181640625,1.0,0.5578288435935974,0.57396399974823,0.57396399974823,1.0,1.0,-2.9624228477478027,1.2111268043518066,1.751296043395996,0.5392072200775146,0.9599875807762146,0.9599875807762146,0.0,140.91677856445312,151.0,58309.26953125,0.0,2190.53759765625,1.0,279.441650390625,283.2311706542969,296.8916015625,300.6038818359375,293.1499938964844,293.1499938964844,279.1499938964844,32588.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829769492149353,1.0,0.0,0.0,3.679286479949951,3.679310083389282,9.032760885929748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2041015625,0.0,1540.26806640625,1895.4371337890625,0.0,3244.472900390625,0.9094780087471008,1.0,0.0,3.0,1.0,0.0
17919540,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6721961498260498,0.5370962023735046,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.863162636756897,0.3846395313739776,0.3658125102519989,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8432982563972473,0.357255220413208,0.251475840806961,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8232108950614929,0.3305156230926513,0.3151977956295013,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.724620521068573,0.2222395092248916,1.0123313665390017,284.9093017578125,284.95001220703125,300.9739074707031,293.9168395996094,298.8456726074219,297.3793640136719,284.9115905761719,1.0,0.5616004467010498,0.5698840022087097,0.5698840022087097,1.0,1.0,-2.979978561401367,1.2137125730514526,1.766266107559204,0.5378095507621765,0.8682402968406677,0.8682402968406677,0.0,143.3450469970703,154.0,59256.66796875,0.0,2233.642333984375,1.0,279.1573486328125,283.09747314453125,296.94580078125,300.7901611328125,293.1499938964844,293.1499938964844,279.45001220703125,38111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926714658737183,1.0,0.0,0.0,3.5929160118103027,3.592939853668213,8.613653221800632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.904296875,0.0,1486.1322021484375,1895.4371337890625,0.0,3335.181884765625,0.894474446773529,1.0,0.0,3.0,1.0,0.0
17919600,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6721961498260498,0.5370962023735046,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.863162636756897,0.3846395313739776,0.3658125102519989,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8432982563972473,0.357255220413208,0.251475840806961,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8232108950614929,0.3305156230926513,0.3151977956295013,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.724620521068573,0.2222395092248916,1.0123313665390017,284.9093017578125,284.95001220703125,300.9739074707031,293.9168395996094,298.8456726074219,297.3793640136719,284.9115905761719,1.0,0.5616004467010498,0.5698840022087097,0.5698840022087097,1.0,1.0,-2.979978561401367,1.2137125730514526,1.766266107559204,0.5378095507621765,0.8682402968406677,0.8682402968406677,0.0,143.3450469970703,154.0,59256.66796875,0.0,2233.642333984375,1.0,279.1573486328125,283.09747314453125,296.94580078125,300.7901611328125,293.1499938964844,293.1499938964844,279.45001220703125,38111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926714658737183,1.0,0.0,0.0,3.5929160118103027,3.592939853668213,8.613653221800632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.904296875,0.0,1486.1322021484375,1895.4371337890625,0.0,3335.181884765625,0.894474446773529,1.0,0.0,3.0,1.0,0.0
17919660,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6748411059379578,0.5427584052085876,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8625118732452393,0.3879866600036621,0.3688285946846008,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8416320085525513,0.3589515388011932,0.2525445818901062,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8219892978668213,0.3325459957122803,0.3170073926448822,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7231040596961975,0.2231388539075851,1.0161315202713013,285.0240173339844,284.95001220703125,301.0291748046875,293.923828125,298.8594055175781,297.3747253417969,285.0223083496094,1.0,0.565549910068512,0.5655799508094788,0.5655799508094788,1.0,1.0,-2.998434543609619,1.2162305116653442,1.7822041511535645,0.5360658168792725,0.9785578846931458,0.9785578846931458,0.0,145.87197875976562,157.0,58971.38671875,0.0,2279.330078125,1.0,279.44293212890625,283.2164001464844,296.9092102050781,300.66534423828125,293.1499938964844,293.1499938964844,279.1499938964844,32576.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860887289047241,1.0,0.0,0.0,3.737637758255005,3.737661838531494,9.321540233031556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.4091796875,0.0,1606.6458740234375,1895.4371337890625,0.0,3273.611328125,0.9223871827125548,1.0,0.0,3.0,1.0,0.0
17919720,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6748411059379578,0.5427584052085876,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8625118732452393,0.3879866600036621,0.3688285946846008,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8416320085525513,0.3589515388011932,0.2525445818901062,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8219892978668213,0.3325459957122803,0.3170073926448822,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7231040596961975,0.2231388539075851,1.0161315202713013,285.0240173339844,284.95001220703125,301.0291748046875,293.923828125,298.8594055175781,297.3747253417969,285.0223083496094,1.0,0.565549910068512,0.5655799508094788,0.5655799508094788,1.0,1.0,-2.998434543609619,1.2162305116653442,1.7822041511535645,0.5360658168792725,0.9785578846931458,0.9785578846931458,0.0,145.87197875976562,157.0,58971.38671875,0.0,2279.330078125,1.0,279.44293212890625,283.2164001464844,296.9092102050781,300.66534423828125,293.1499938964844,293.1499938964844,279.1499938964844,32576.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860887289047241,1.0,0.0,0.0,3.737637758255005,3.737661838531494,9.321540233031556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.4091796875,0.0,1606.6458740234375,1895.4371337890625,0.0,3273.611328125,0.9223871827125548,1.0,0.0,3.0,1.0,0.0
17919780,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.675565242767334,0.5494294166564941,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8611635565757751,0.390610009431839,0.3715997338294983,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.839300274848938,0.3598422706127167,0.2534091472625732,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.820135772228241,0.3339293897151947,0.318595677614212,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7210344672203064,0.2235816270112991,1.0192365646362305,284.9029235839844,284.95001220703125,301.08319091796875,293.9298400878906,298.8636474609375,297.35577392578125,284.9053649902344,1.0,0.5696117877960205,0.5612759590148926,0.5612759590148926,1.0,1.0,-3.0164694786071777,1.218331813812256,1.798137664794922,0.5340978503227234,0.8797357678413391,0.8797357678413391,0.0,148.7390899658203,145.0,59954.8359375,0.0,2326.51416015625,1.0,279.15692138671875,283.0753479003906,296.9599609375,300.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,38126.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959929347038269,1.0,0.0,0.0,3.654896020889282,3.6549205780029297,8.913398801269068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.126953125,0.0,1554.5528564453125,1895.4371337890625,0.0,3366.20458984375,0.9081653356552124,1.0,0.0,3.0,1.0,0.0
17919840,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.675565242767334,0.5494294166564941,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8611635565757751,0.390610009431839,0.3715997338294983,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.839300274848938,0.3598422706127167,0.2534091472625732,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.820135772228241,0.3339293897151947,0.318595677614212,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7210344672203064,0.2235816270112991,1.0192365646362305,284.9029235839844,284.95001220703125,301.08319091796875,293.9298400878906,298.8636474609375,297.35577392578125,284.9053649902344,1.0,0.5696117877960205,0.5612759590148926,0.5612759590148926,1.0,1.0,-3.0164694786071777,1.218331813812256,1.798137664794922,0.5340978503227234,0.8797357678413391,0.8797357678413391,0.0,148.7390899658203,145.0,59954.8359375,0.0,2326.51416015625,1.0,279.15692138671875,283.0753479003906,296.9599609375,300.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,38126.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959929347038269,1.0,0.0,0.0,3.654896020889282,3.6549205780029297,8.913398801269068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.126953125,0.0,1554.5528564453125,1895.4371337890625,0.0,3366.20458984375,0.9081653356552124,1.0,0.0,3.0,1.0,0.0
