time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919900,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6766173839569092,0.5483449697494507,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8627034425735474,0.3921685516834259,0.3728747963905334,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8401769399642944,0.3605491816997528,0.2537488937377929,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8211841583251953,0.3348143398761749,0.3192671537399292,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7216896414756775,0.2239066064357757,1.0201747417449951,285.0272216796875,284.95001220703125,301.1096496582031,293.9324645996094,298.86865234375,297.3521728515625,285.0301818847656,1.0,0.5694799423217773,0.5591239333152771,0.5591239333152771,1.0,1.0,-3.0190577507019043,1.21645987033844,1.8025977611541748,0.5317891836166382,0.9673911333084106,0.9673911333084106,0.0,148.49485778808594,145.0,59211.515625,0.0,2329.95166015625,1.0,279.4023742675781,283.21173095703125,296.9082946777344,300.6459655761719,293.1499938964844,293.1499938964844,279.45001220703125,33800.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906394839286804,1.0,0.0,0.0,3.7083795070648193,3.708403825759888,9.176173989544624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3955078125,0.0,1582.375,1895.4371337890625,0.0,3316.187255859375,0.9185060262680054,1.0,0.0,3.0,1.0,0.0
17919960,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6787001490592957,0.5437057018280029,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8663055896759033,0.393862634897232,0.3743833303451538,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8429930210113525,0.3614064753055572,0.2542800307273865,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8240567445755005,0.3358192443847656,0.3201307654380798,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7239357233047485,0.2243296056985855,1.0216723680496216,285.0150146484375,284.95001220703125,301.1357421875,293.9347839355469,298.8775939941406,297.35577392578125,285.0128479003906,1.0,0.5684258937835693,0.5569971203804016,0.5569971203804016,1.0,1.0,-3.0187764167785645,1.2133365869522097,1.8054399490356443,0.5287456512451172,0.9842219352722168,0.9842219352722168,0.0,146.98165893554688,148.0,59349.6875,0.0,2321.662109375,1.0,279.4431457519531,283.1963806152344,296.9185791015625,300.7061462402344,293.1499938964844,293.1499938964844,279.1499938964844,33013.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891650438308716,1.0,0.0,0.0,3.7822091579437256,3.782233953475952,9.54518441176333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.001953125,0.0,1662.1358642578125,1895.4371337890625,0.0,3302.398193359375,0.932799220085144,1.0,0.0,3.0,1.0,0.0
17920020,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6819831728935242,0.5417969226837158,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8693308234214783,0.3964294195175171,0.3769777715206146,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8446837663650513,0.3622079789638519,0.2549909651279449,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8260562419891357,0.3371050655841827,0.3215031623840332,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7252011895179749,0.2247033715248108,1.0238336324691772,284.8931579589844,284.95001220703125,301.1867370605469,293.9384765625,298.8890075683594,297.35302734375,284.895751953125,1.0,0.5692235231399536,0.5527434349060059,0.5527434349060059,1.0,1.0,-3.0246920585632324,1.209843397140503,1.81484854221344,0.5237162113189697,0.8772055506706238,0.8772055506706238,0.0,146.5888671875,151.0,60044.78515625,0.0,2330.404541015625,1.0,279.1566772460937,283.05908203125,296.9623413085937,300.8627014160156,293.1499938964844,293.1499938964844,279.45001220703125,38766.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977621793746948,1.0,0.0,0.0,3.674950838088989,3.674975633621216,9.011484962684336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.53125,0.0,1581.94482421875,1895.4371337890625,0.0,3382.7158203125,0.913107931613922,1.0,0.0,3.0,1.0,0.0
17920080,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6819831728935242,0.5417969226837158,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8693308234214783,0.3964294195175171,0.3769777715206146,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8446837663650513,0.3622079789638519,0.2549909651279449,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8260562419891357,0.3371050655841827,0.3215031623840332,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7252011895179749,0.2247033715248108,1.0238336324691772,284.8931579589844,284.95001220703125,301.1867370605469,293.9384765625,298.8890075683594,297.35302734375,284.895751953125,1.0,0.5692235231399536,0.5527434349060059,0.5527434349060059,1.0,1.0,-3.0246920585632324,1.209843397140503,1.81484854221344,0.5237162113189697,0.8772055506706238,0.8772055506706238,0.0,146.5888671875,151.0,60044.78515625,0.0,2330.404541015625,1.0,279.1566772460937,283.05908203125,296.9623413085937,300.8627014160156,293.1499938964844,293.1499938964844,279.45001220703125,38766.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977621793746948,1.0,0.0,0.0,3.674950838088989,3.674975633621216,9.011484962684336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.53125,0.0,1581.94482421875,1895.4371337890625,0.0,3382.7158203125,0.913107931613922,1.0,0.0,3.0,1.0,0.0
17920140,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6862331628799438,0.542446494102478,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8712197542190552,0.399752140045166,0.3798768222332001,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8453402519226074,0.3638008534908294,0.2559203803539276,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8270256519317627,0.3390108346939087,0.3231062889099121,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7255693674087524,0.22549769282341,1.0267430543899536,285.01837158203125,284.95001220703125,301.2359313964844,293.9408264160156,298.9057312011719,297.3605041503906,285.0168762207031,1.0,0.5710785388946533,0.5484897494316101,0.5484897494316101,1.0,1.0,-3.035492420196533,1.2082977294921875,1.827194809913636,0.5195984840393066,0.9880023002624512,0.9880023002624512,0.0,147.2165069580078,154.0,59496.1484375,0.0,2353.367431640625,1.0,279.44342041015625,283.19140625,296.9202880859375,300.7137756347656,293.1499938964844,293.1499938964844,279.1499938964844,33139.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899222612380981,1.0,0.0,0.0,3.7960729598999023,3.796097993850708,9.615290537112742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.876953125,0.0,1679.5748291015625,1895.4371337890625,0.0,3309.480712890625,0.93598610162735,1.0,0.0,3.0,1.0,0.0
17920200,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6862331628799438,0.542446494102478,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8712197542190552,0.399752140045166,0.3798768222332001,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8453402519226074,0.3638008534908294,0.2559203803539276,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8270256519317627,0.3390108346939087,0.3231062889099121,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7255693674087524,0.22549769282341,1.0267430543899536,285.01837158203125,284.95001220703125,301.2359313964844,293.9408264160156,298.9057312011719,297.3605041503906,285.0168762207031,1.0,0.5710785388946533,0.5484897494316101,0.5484897494316101,1.0,1.0,-3.035492420196533,1.2082977294921875,1.827194809913636,0.5195984840393066,0.9880023002624512,0.9880023002624512,0.0,147.2165069580078,154.0,59496.1484375,0.0,2353.367431640625,1.0,279.44342041015625,283.19140625,296.9202880859375,300.7137756347656,293.1499938964844,293.1499938964844,279.1499938964844,33139.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899222612380981,1.0,0.0,0.0,3.7960729598999023,3.796097993850708,9.615290537112742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.876953125,0.0,1679.5748291015625,1895.4371337890625,0.0,3309.480712890625,0.93598610162735,1.0,0.0,3.0,1.0,0.0
17920260,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6883530616760254,0.5456082224845886,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8716054558753967,0.4023583531379699,0.3825939893722534,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8445892930030823,0.364602267742157,0.2566945254802704,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.826680064201355,0.3402865529060364,0.3245525360107422,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7248289585113525,0.2258745282888412,1.0293290615081787,284.896728515625,284.95001220703125,301.2832336425781,293.9417419433594,298.9118957519531,297.35107421875,284.8993835449219,1.0,0.5736942291259766,0.5446141958236694,0.5446141958236694,1.0,1.0,-3.048339366912842,1.2079954147338867,1.8403438329696653,0.5163880586624146,0.8850199580192566,0.8850199580192566,0.0,148.74481201171875,157.0,60363.0,0.0,2384.919677734375,1.0,279.15631103515625,283.0511779785156,296.9672546386719,300.88531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38554.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988495469093323,1.0,0.0,0.0,3.701541185379028,3.701566219329834,9.142362955572024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2392578125,0.0,1610.6497802734375,1895.4371337890625,0.0,3392.85791015625,0.91873699426651,1.0,0.0,3.0,1.0,0.0
17920320,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6883530616760254,0.5456082224845886,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8716054558753967,0.4023583531379699,0.3825939893722534,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8445892930030823,0.364602267742157,0.2566945254802704,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.826680064201355,0.3402865529060364,0.3245525360107422,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7248289585113525,0.2258745282888412,1.0293290615081787,284.896728515625,284.95001220703125,301.2832336425781,293.9417419433594,298.9118957519531,297.35107421875,284.8993835449219,1.0,0.5736942291259766,0.5446141958236694,0.5446141958236694,1.0,1.0,-3.048339366912842,1.2079954147338867,1.8403438329696653,0.5163880586624146,0.8850199580192566,0.8850199580192566,0.0,148.74481201171875,157.0,60363.0,0.0,2384.919677734375,1.0,279.15631103515625,283.0511779785156,296.9672546386719,300.88531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38554.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988495469093323,1.0,0.0,0.0,3.701541185379028,3.701566219329834,9.142362955572024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2392578125,0.0,1610.6497802734375,1895.4371337890625,0.0,3392.85791015625,0.91873699426651,1.0,0.0,3.0,1.0,0.0
17920380,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6912538409233093,0.5496093034744263,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8717106580734253,0.4056849479675293,0.3855378925800323,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8436014652252197,0.3661537766456604,0.2576263546943664,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8260688185691833,0.3421460390090942,0.3261550664901733,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7238208651542664,0.2266168147325515,1.0322390794754028,285.0256652832031,284.95001220703125,301.3284606933594,293.9410705566406,298.9228515625,297.3512268066406,285.0242614746094,1.0,0.5767910480499268,0.5407386422157288,0.5407386422157288,1.0,1.0,-3.063227891921997,1.2084310054779053,1.854796886444092,0.5133846998214722,1.0,1.0,0.0,150.63255310058594,160.0,59866.61328125,0.0,2422.398681640625,1.0,279.443603515625,283.1867370605469,296.9234313964844,300.7397766113281,293.1499938964844,293.1499938964844,279.1499938964844,33053.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916436433792114,1.0,0.0,0.0,3.824618101119995,3.824643135070801,9.760440207173815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3095703125,0.0,1713.151611328125,1895.4371337890625,0.0,3325.575439453125,0.9423996806144714,1.0,0.0,3.0,1.0,0.0
17920440,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6912538409233093,0.5496093034744263,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8717106580734253,0.4056849479675293,0.3855378925800323,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8436014652252197,0.3661537766456604,0.2576263546943664,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8260688185691833,0.3421460390090942,0.3261550664901733,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7238208651542664,0.2266168147325515,1.0322390794754028,285.0256652832031,284.95001220703125,301.3284606933594,293.9410705566406,298.9228515625,297.3512268066406,285.0242614746094,1.0,0.5767910480499268,0.5407386422157288,0.5407386422157288,1.0,1.0,-3.063227891921997,1.2084310054779053,1.854796886444092,0.5133846998214722,1.0,1.0,0.0,150.63255310058594,160.0,59866.61328125,0.0,2422.398681640625,1.0,279.443603515625,283.1867370605469,296.9234313964844,300.7397766113281,293.1499938964844,293.1499938964844,279.1499938964844,33053.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916436433792114,1.0,0.0,0.0,3.824618101119995,3.824643135070801,9.760440207173815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3095703125,0.0,1713.151611328125,1895.4371337890625,0.0,3325.575439453125,0.9423996806144714,1.0,0.0,3.0,1.0,0.0
17920500,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.6919289827346802,0.5518854856491089,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8716607093811035,0.4070662558078766,0.3870686888694763,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8430274724960327,0.3666266202926636,0.2581388354301452,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8256794810295105,0.3428361415863037,0.3270092904567718,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7232581973075867,0.2268364876508712,1.033926248550415,284.8842163085937,284.95001220703125,301.3502197265625,293.9400939941406,298.92431640625,297.3454895019531,284.879638671875,1.0,0.5785058736801147,0.5388008952140808,0.5388008952140808,1.0,1.0,-3.0714776515960693,1.2089215517044067,1.8625560998916624,0.5120362043380737,0.91013503074646,0.91013503074646,0.0,151.70677185058594,160.0,60975.5859375,0.0,2443.45068359375,1.0,279.1942749023437,283.0234680175781,296.9783020019531,300.9706420898437,293.1499938964844,293.1499938964844,279.1499938964844,36429.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898507833480835,1.0,0.0,0.0,3.815177202224731,3.8152029514312735,9.7123142950295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.892578125,0.0,1728.1787109375,1895.4371337890625,0.0,3389.671142578125,0.9407957792282104,1.0,0.0,3.0,1.0,0.0
17920560,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6920729875564575,0.5550984144210815,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8708644509315491,0.4082552790641784,0.3882657885551452,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8417301774024963,0.3668820261955261,0.2583816349506378,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8246303200721741,0.3433445394039154,0.3275706171989441,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7221047282218933,0.2269093841314315,1.0346388816833496,284.8959350585937,284.95001220703125,301.3714294433594,293.9386901855469,298.9226989746094,297.3355407714844,284.8983764648437,1.0,0.5802236795425415,0.5367405414581299,0.5367405414581299,1.0,1.0,-3.078604221343994,1.2086985111236572,1.869905591011048,0.5102218985557556,0.8959639072418213,0.8959639072418213,0.0,153.04757690429688,163.0,60836.62109375,0.0,2463.891357421875,1.0,279.1565246582031,283.0374755859375,296.96697998046875,300.91522216796875,293.1499938964844,293.1499938964844,279.45001220703125,38252.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011146426200868,1.0,0.0,0.0,3.744069814682007,3.74409532546997,9.353651648780216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.19921875,0.0,1657.6531982421875,1895.4371337890625,0.0,3413.97216796875,0.9279721975326538,1.0,0.0,3.0,1.0,0.0
17920620,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.6938241720199585,0.5607133507728577,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8701146841049194,0.4115475416183471,0.3911890089511871,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8399702906608582,0.3683574795722961,0.2592699527740478,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8232529759407043,0.3451234102249145,0.329111635684967,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.720390260219574,0.2275584042072296,1.037217378616333,285.03106689453125,284.95001220703125,301.4119873046875,293.9344787597656,298.9278259277344,297.3309631347656,285.0302429199219,1.0,0.5838345289230347,0.5326197743415833,0.5326197743415833,1.0,1.0,-3.0948846340179443,1.2089537382125854,1.8859310150146484,0.5067616701126099,1.0,1.0,0.0,155.55764770507812,166.0,60259.046875,0.0,2507.995849609375,1.0,279.4438781738281,283.1807861328125,296.9186096191406,300.7620544433594,293.1499938964844,293.1499938964844,279.1499938964844,33457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943125605583191,1.0,0.0,0.0,3.855021715164185,3.855047225952149,9.916237786455897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.150390625,0.0,1753.3592529296875,1895.4371337890625,0.0,3350.513671875,0.9493528008461,1.0,0.0,3.0,1.0,0.0
17920680,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.6938241720199585,0.5607133507728577,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8701146841049194,0.4115475416183471,0.3911890089511871,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8399702906608582,0.3683574795722961,0.2592699527740478,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8232529759407043,0.3451234102249145,0.329111635684967,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.720390260219574,0.2275584042072296,1.037217378616333,285.03106689453125,284.95001220703125,301.4119873046875,293.9344787597656,298.9278259277344,297.3309631347656,285.0302429199219,1.0,0.5838345289230347,0.5326197743415833,0.5326197743415833,1.0,1.0,-3.0948846340179443,1.2089537382125854,1.8859310150146484,0.5067616701126099,1.0,1.0,0.0,155.55764770507812,166.0,60259.046875,0.0,2507.995849609375,1.0,279.4438781738281,283.1807861328125,296.9186096191406,300.7620544433594,293.1499938964844,293.1499938964844,279.1499938964844,33457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943125605583191,1.0,0.0,0.0,3.855021715164185,3.855047225952149,9.916237786455897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.150390625,0.0,1753.3592529296875,1895.4371337890625,0.0,3350.513671875,0.9493528008461,1.0,0.0,3.0,1.0,0.0
17920740,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.6939857006072998,0.5636780858039856,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8697584867477417,0.4129737615585327,0.3927779495716095,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8391033411026001,0.3688213527202606,0.2597870230674743,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8225719928741455,0.3458076119422912,0.3299744725227356,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7195418477058411,0.2277461141347885,1.0388166904449463,284.88751220703125,284.95001220703125,301.4320983886719,293.9315490722656,298.9267578125,297.3233947753906,284.88311767578125,1.0,0.5858036875724792,0.5304770469665527,0.5304770469665527,1.0,1.0,-3.103943109512329,1.209249496459961,1.8946937322616573,0.5050554275512695,0.921033501625061,0.921033501625061,0.0,156.9140167236328,166.0,61421.9453125,0.0,2532.5009765625,1.0,279.1902770996094,283.0140991210937,296.9710998535156,300.9903564453125,293.1499938964844,293.1499938964844,279.1499938964844,36371.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013994932174684,1.0,0.0,0.0,3.84802770614624,3.8480536937713614,9.880288871499945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8466796875,0.0,1767.7803955078125,1895.4371337890625,0.0,3416.62646484375,0.948349118232727,1.0,0.0,3.0,1.0,0.0
17920800,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6936047673225403,0.5672176480293274,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8687748312950134,0.4140912294387817,0.3939127027988434,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8376693725585938,0.3690263032913208,0.259998470544815,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8213597536087036,0.3462530672550201,0.330481469631195,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7182281017303467,0.2277729958295822,1.039341688156128,284.8971862792969,284.95001220703125,301.45001220703125,293.9283447265625,298.9230651855469,297.3126220703125,284.899169921875,1.0,0.5875825881958008,0.5284990668296814,0.5284990668296814,1.0,1.0,-3.111059188842773,1.2089412212371826,1.9021180868148804,0.5031747817993164,0.9067900776863098,0.9067900776863098,0.0,158.39065551757812,154.0,61302.91015625,0.0,2554.028076171875,1.0,279.1566772460937,283.0259094238281,296.9572448730469,300.9349365234375,293.1499938964844,293.1499938964844,278.8500061035156,38054.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903897762298584,1.0,0.0,0.0,3.784623622894287,3.78464937210083,9.557376188240596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9091796875,0.0,1704.1043701171875,1895.4371337890625,0.0,3439.889892578125,0.9368812441825868,1.0,0.0,3.0,1.0,0.0
17920860,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6938220262527466,0.5628417134284973,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8725974559783936,0.4164324402809143,0.3960136771202087,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8399397730827332,0.3694539964199066,0.2602239847183227,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8239381313323975,0.347148597240448,0.3312447071075439,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7199152112007141,0.2277523726224899,1.0389785766601562,284.88238525390625,284.95001220703125,301.4852294921875,293.9201965332031,298.9179992675781,297.2975158691406,284.8838806152344,1.0,0.5859954953193665,0.5243895053863525,0.5243895053863525,1.0,1.0,-3.1091017723083496,1.2010303735733032,1.9080713987350464,0.4959933459758758,0.8320832252502441,0.8320832252502441,0.0,156.8582763671875,142.0,61222.8828125,0.0,2542.14990234375,1.0,278.8578796386719,282.99102783203125,296.9331970214844,300.9273986816406,293.1499938964844,293.1499938964844,279.1499938964844,41191.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091845154762268,1.0,0.0,0.0,3.5387380123138428,3.538761854171753,8.355839895557438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3056640625,0.0,1450.5274658203125,1895.4371337890625,0.0,3489.033935546875,0.8852352499961853,1.0,0.0,3.0,1.0,0.0
17920920,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6938220262527466,0.5628417134284973,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8725974559783936,0.4164324402809143,0.3960136771202087,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8399397730827332,0.3694539964199066,0.2602239847183227,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8239381313323975,0.347148597240448,0.3312447071075439,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7199152112007141,0.2277523726224899,1.0389785766601562,284.88238525390625,284.95001220703125,301.4852294921875,293.9201965332031,298.9179992675781,297.2975158691406,284.8838806152344,1.0,0.5859954953193665,0.5243895053863525,0.5243895053863525,1.0,1.0,-3.1091017723083496,1.2010303735733032,1.9080713987350464,0.4959933459758758,0.8320832252502441,0.8320832252502441,0.0,156.8582763671875,142.0,61222.8828125,0.0,2542.14990234375,1.0,278.8578796386719,282.99102783203125,296.9331970214844,300.9273986816406,293.1499938964844,293.1499938964844,279.1499938964844,41191.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091845154762268,1.0,0.0,0.0,3.5387380123138428,3.538761854171753,8.355839895557438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3056640625,0.0,1450.5274658203125,1895.4371337890625,0.0,3489.033935546875,0.8852352499961853,1.0,0.0,3.0,1.0,0.0
17920980,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.6992118954658508,0.5478405952453613,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.882693350315094,0.4197542071342468,0.3987526893615722,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8479276895523071,0.3709170818328857,0.2609485983848572,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8318672776222229,0.3488723933696747,0.3325072526931762,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7262315154075623,0.2283333390951156,1.0400152206420898,284.9848937988281,284.95001220703125,301.51763916015625,293.91015625,298.9307861328125,297.3144836425781,284.9840393066406,1.0,0.5812483429908752,0.5202799439430237,0.5202799439430237,1.0,1.0,-3.098001480102539,1.1891475915908811,1.9088538885116573,0.4866611659526825,0.9130547642707824,0.9130547642707824,0.0,151.46856689453125,145.0,60203.4921875,0.0,2492.422119140625,1.0,279.1414489746094,283.11114501953125,296.8780212402344,300.7298583984375,293.1499938964844,293.1499938964844,278.8500061035156,34514.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988425731658936,1.0,0.0,0.0,3.625219821929932,3.625243186950684,8.769239911998739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.046875,0.0,1494.7362060546875,1895.4371337890625,0.0,3392.792724609375,0.8986698985099792,1.0,0.0,3.0,1.0,0.0
17921040,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.6992118954658508,0.5478405952453613,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.882693350315094,0.4197542071342468,0.3987526893615722,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8479276895523071,0.3709170818328857,0.2609485983848572,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8318672776222229,0.3488723933696747,0.3325072526931762,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7262315154075623,0.2283333390951156,1.0400152206420898,284.9848937988281,284.95001220703125,301.51763916015625,293.91015625,298.9307861328125,297.3144836425781,284.9840393066406,1.0,0.5812483429908752,0.5202799439430237,0.5202799439430237,1.0,1.0,-3.098001480102539,1.1891475915908811,1.9088538885116573,0.4866611659526825,0.9130547642707824,0.9130547642707824,0.0,151.46856689453125,145.0,60203.4921875,0.0,2492.422119140625,1.0,279.1414489746094,283.11114501953125,296.8780212402344,300.7298583984375,293.1499938964844,293.1499938964844,278.8500061035156,34514.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988425731658936,1.0,0.0,0.0,3.625219821929932,3.625243186950684,8.769239911998739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.046875,0.0,1494.7362060546875,1895.4371337890625,0.0,3392.792724609375,0.8986698985099792,1.0,0.0,3.0,1.0,0.0
17921100,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.7021926641464233,0.5426247119903564,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8866465091705322,0.4211295843124389,0.4001546502113342,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8509478569030762,0.371345967054367,0.2613367736339569,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.834878146648407,0.3495019674301147,0.333181619644165,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7285743355751038,0.2285131961107254,1.0409198999404907,284.86669921875,284.95001220703125,301.53289794921875,293.90447998046875,298.9369201660156,297.3232421875,284.8665771484375,1.0,0.5801724791526794,0.5182251930236816,0.5182251930236816,1.0,1.0,-3.095768690109253,1.184581637382507,1.911186933517456,0.4824503660202026,0.8261807560920715,0.8261807560920715,0.0,149.68307495117188,145.0,60721.6875,0.0,2478.779296875,1.0,278.8991394042969,282.9804382324219,296.9244079589844,300.9201965332031,293.1499938964844,293.1499938964844,278.8500061035156,39484.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036749601364136,1.0,0.0,0.0,3.556446313858032,3.5564701557159424,8.439677117166866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.5341796875,0.0,1456.9561767578125,1895.4371337890625,0.0,3437.815673828125,0.8844398260116577,1.0,0.0,3.0,1.0,0.0
17921160,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.7048752903938293,0.5397360920906067,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8891645669937134,0.4224487543106079,0.4013336300849914,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8526355028152466,0.3716992437839508,0.2615426778793335,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8366526961326599,0.3500693738460541,0.3336661458015442,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7298615574836731,0.2286514788866043,1.0413264036178589,284.9106140136719,284.95001220703125,301.5474853515625,293.8984069824219,298.9423522949219,297.3296813964844,284.911865234375,1.0,0.5795769095420837,0.5165759921073914,0.5165759921073914,1.0,1.0,-3.0950286388397217,1.1812793016433716,1.9137492179870603,0.4792879819869995,0.8352540731430054,0.8352540731430054,0.0,148.72393798828125,148.0,60388.90625,0.0,2472.331787109375,1.0,278.8584289550781,283.0203857421875,296.90692138671875,300.8359069824219,293.1499938964844,293.1499938964844,279.1499938964844,39275.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904188334941864,1.0,0.0,0.0,3.4675796031951904,3.467602491378784,8.023173450055765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.0615234375,0.0,1362.813720703125,1895.4371337890625,0.0,3442.593505859375,0.8679371476173401,1.0,0.0,3.0,1.0,0.0
17921220,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7107707262039185,0.5360527038574219,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8934975266456604,0.4258074164390564,0.4042822122573852,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8554340600967407,0.3731405436992645,0.2623890340328216,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8395934104919434,0.3518002331256866,0.3351138830184936,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7319357991218567,0.2293619811534881,1.0437897443771362,285.0008850097656,284.95001220703125,301.574951171875,293.88507080078125,298.9572448730469,297.3495483398437,285.0,1.0,0.5797452330589294,0.5132775902748108,0.5132775902748108,1.0,1.0,-3.099855899810791,1.1773416996002195,1.9225142002105715,0.47420734167099,0.9208413362503052,0.9208413362503052,0.0,147.73989868164062,151.0,59843.28125,0.0,2476.32421875,1.0,279.1410522460937,283.123046875,296.8604736328125,300.6801452636719,293.1499938964844,293.1499938964844,278.8500061035156,33398.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956589698791504,1.0,0.0,0.0,3.592773675918579,3.592796802520752,8.612971669208491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4853515625,0.0,1451.27001953125,1895.4371337890625,0.0,3363.086669921875,0.8905712962150574,1.0,0.0,3.0,1.0,0.0
17921280,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7107707262039185,0.5360527038574219,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8934975266456604,0.4258074164390564,0.4042822122573852,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8554340600967407,0.3731405436992645,0.2623890340328216,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8395934104919434,0.3518002331256866,0.3351138830184936,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7319357991218567,0.2293619811534881,1.0437897443771362,285.0008850097656,284.95001220703125,301.574951171875,293.88507080078125,298.9572448730469,297.3495483398437,285.0,1.0,0.5797452330589294,0.5132775902748108,0.5132775902748108,1.0,1.0,-3.099855899810791,1.1773416996002195,1.9225142002105715,0.47420734167099,0.9208413362503052,0.9208413362503052,0.0,147.73989868164062,151.0,59843.28125,0.0,2476.32421875,1.0,279.1410522460937,283.123046875,296.8604736328125,300.6801452636719,293.1499938964844,293.1499938964844,278.8500061035156,33398.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956589698791504,1.0,0.0,0.0,3.592773675918579,3.592796802520752,8.612971669208491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4853515625,0.0,1451.27001953125,1895.4371337890625,0.0,3363.086669921875,0.8905712962150574,1.0,0.0,3.0,1.0,0.0
17921340,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7142103314399719,0.5364977121353149,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8952568173408508,0.4284456670284271,0.4069415926933288,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8558489680290222,0.3738037943840027,0.2629973590373993,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.840323269367218,0.3529051840305328,0.3363185524940491,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7321662902832031,0.229664534330368,1.045723795890808,284.91461181640625,284.95001220703125,301.60015869140625,293.870361328125,298.9587097167969,297.3492736816406,284.9152526855469,1.0,0.5811671614646912,0.509979248046875,0.509979248046875,1.0,1.0,-3.1080925464630127,1.1747030019760132,1.93338942527771,0.4697810411453247,0.8420103788375854,0.8420103788375854,0.0,148.2174530029297,154.0,60426.609375,0.0,2494.55712890625,1.0,278.8587646484375,283.0165100097656,296.89031982421875,300.817626953125,293.1499938964844,293.1499938964844,279.1499938964844,38401.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034782648086548,1.0,0.0,0.0,3.4739866256713867,3.4740095138549805,8.052850262174616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.044921875,0.0,1363.1236572265625,1895.4371337890625,0.0,3435.98486328125,0.8684666752815247,1.0,0.0,3.0,1.0,0.0
17921400,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7142103314399719,0.5364977121353149,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8952568173408508,0.4284456670284271,0.4069415926933288,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8558489680290222,0.3738037943840027,0.2629973590373993,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.840323269367218,0.3529051840305328,0.3363185524940491,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7321662902832031,0.229664534330368,1.045723795890808,284.91461181640625,284.95001220703125,301.60015869140625,293.870361328125,298.9587097167969,297.3492736816406,284.9152526855469,1.0,0.5811671614646912,0.509979248046875,0.509979248046875,1.0,1.0,-3.1080925464630127,1.1747030019760132,1.93338942527771,0.4697810411453247,0.8420103788375854,0.8420103788375854,0.0,148.2174530029297,154.0,60426.609375,0.0,2494.55712890625,1.0,278.8587646484375,283.0165100097656,296.89031982421875,300.817626953125,293.1499938964844,293.1499938964844,279.1499938964844,38401.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034782648086548,1.0,0.0,0.0,3.4739866256713867,3.4740095138549805,8.052850262174616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.044921875,0.0,1363.1236572265625,1895.4371337890625,0.0,3435.98486328125,0.8684666752815247,1.0,0.0,3.0,1.0,0.0
17921460,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.717893660068512,0.5386237502098083,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8962646126747131,0.4317378103733063,0.4098942875862121,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.855600893497467,0.3751212656497955,0.2638051807880401,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8403856754302979,0.3545254468917846,0.3377308845520019,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7317994236946106,0.2302814275026321,1.0481621026992798,285.0045471191406,284.95001220703125,301.6233215332031,293.8544006347656,298.9618530273437,297.35400390625,285.0035400390625,1.0,0.5834336280822754,0.5064001679420471,0.5064001679420471,1.0,1.0,-3.11979341506958,1.172870397567749,1.9469231367111208,0.4653404355049133,0.9297856688499452,0.9297856688499452,0.0,149.3710174560547,157.0,60011.29296875,0.0,2523.12939453125,1.0,279.1411437988281,283.118408203125,296.8382568359375,300.66778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33055.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966978192329407,1.0,0.0,0.0,3.607475757598877,3.60749888420105,8.683606438353308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.537109375,0.0,1464.5943603515625,1895.4371337890625,0.0,3372.7841796875,0.8936042189598083,1.0,0.0,3.0,1.0,0.0
17921520,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.717893660068512,0.5386237502098083,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8962646126747131,0.4317378103733063,0.4098942875862121,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.855600893497467,0.3751212656497955,0.2638051807880401,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8403856754302979,0.3545254468917846,0.3377308845520019,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7317994236946106,0.2302814275026321,1.0481621026992798,285.0045471191406,284.95001220703125,301.6233215332031,293.8544006347656,298.9618530273437,297.35400390625,285.0035400390625,1.0,0.5834336280822754,0.5064001679420471,0.5064001679420471,1.0,1.0,-3.11979341506958,1.172870397567749,1.9469231367111208,0.4653404355049133,0.9297856688499452,0.9297856688499452,0.0,149.3710174560547,157.0,60011.29296875,0.0,2523.12939453125,1.0,279.1411437988281,283.118408203125,296.8382568359375,300.66778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33055.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966978192329407,1.0,0.0,0.0,3.607475757598877,3.60749888420105,8.683606438353308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.537109375,0.0,1464.5943603515625,1895.4371337890625,0.0,3372.7841796875,0.8936042189598083,1.0,0.0,3.0,1.0,0.0
17921580,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.7194392681121826,0.5430777668952942,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.895706295967102,0.4342879951000213,0.412535011768341,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8539165258407593,0.3756839632987976,0.2643820941448211,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8391174674034119,0.3555299341678619,0.3388943374156952,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7303023338317871,0.2304599285125732,1.0498290061950684,284.9122314453125,284.95001220703125,301.6446533203125,293.8373718261719,298.9535522460937,297.3419494628906,284.9136047363281,1.0,0.5862467288970947,0.502821147441864,0.502821147441864,1.0,1.0,-3.132421493530273,1.1712385416030884,1.961182951927185,0.4609924852848053,0.8470809459686279,0.8470809459686279,0.0,151.32049560546875,160.0,60669.44140625,0.0,2557.9404296875,1.0,278.85809326171875,283.006103515625,296.8630676269531,300.8065490722656,293.1499938964844,293.1499938964844,279.1499938964844,38400.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056093096733092,1.0,0.0,0.0,3.495265483856201,3.495288372039795,8.151801580424944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.080078125,0.0,1384.9337158203125,1895.4371337890625,0.0,3455.812744140625,0.8731845021247864,1.0,0.0,3.0,1.0,0.0
17921640,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.7194392681121826,0.5430777668952942,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.895706295967102,0.4342879951000213,0.412535011768341,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8539165258407593,0.3756839632987976,0.2643820941448211,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8391174674034119,0.3555299341678619,0.3388943374156952,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7303023338317871,0.2304599285125732,1.0498290061950684,284.9122314453125,284.95001220703125,301.6446533203125,293.8373718261719,298.9535522460937,297.3419494628906,284.9136047363281,1.0,0.5862467288970947,0.502821147441864,0.502821147441864,1.0,1.0,-3.132421493530273,1.1712385416030884,1.961182951927185,0.4609924852848053,0.8470809459686279,0.8470809459686279,0.0,151.32049560546875,160.0,60669.44140625,0.0,2557.9404296875,1.0,278.85809326171875,283.006103515625,296.8630676269531,300.8065490722656,293.1499938964844,293.1499938964844,279.1499938964844,38400.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056093096733092,1.0,0.0,0.0,3.495265483856201,3.495288372039795,8.151801580424944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.080078125,0.0,1384.9337158203125,1895.4371337890625,0.0,3455.812744140625,0.8731845021247864,1.0,0.0,3.0,1.0,0.0
17921700,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.7204862833023071,0.5456884503364563,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8952173590660095,0.4358550310134887,0.4138599336147308,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8528924584388733,0.3762654960155487,0.2646729648113251,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8383018374443054,0.3562663197517395,0.3394712507724762,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7293691039085388,0.2306761294603347,1.0505069494247437,285.0222473144531,284.95001220703125,301.6546936035156,293.8284912109375,298.951416015625,297.3395690917969,285.023681640625,1.0,0.5877715945243835,0.5010316371917725,0.5010316371917725,1.0,1.0,-3.1390087604522705,1.1704795360565186,1.9685293436050413,0.4587712287902832,0.9261200428009032,0.9261200428009032,0.0,152.43353271484375,160.0,60038.05078125,0.0,2576.718505859375,1.0,279.0981140136719,283.1273803710937,296.8036804199219,300.59765625,293.1499938964844,293.1499938964844,279.1499938964844,33621.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003697633743286,1.0,0.0,0.0,3.556649208068848,3.5566718578338623,8.44063947624818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.134765625,0.0,1414.4320068359375,1895.4371337890625,0.0,3407.031005859375,0.8843880891799927,1.0,0.0,3.0,1.0,0.0
