time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921760,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.7215770483016968,0.5479433536529541,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8951238989830017,0.4375174641609192,0.4154438078403473,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8522661328315735,0.3769538700580597,0.2651648223400116,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8378326296806335,0.3570910394191742,0.3402664959430694,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7287328839302063,0.2309606820344925,1.0518651008605957,285.00567626953125,284.95001220703125,301.664306640625,293.81939697265625,298.9497375488281,297.3385009765625,285.0040588378906,1.0,0.5894167423248291,0.4991799294948578,0.4991799294948578,1.0,1.0,-3.146803140640259,1.170059323310852,1.9767438173294067,0.4566365778446197,0.9369959235191344,0.9369959235191344,0.0,153.4861297607422,163.0,60269.8984375,0.0,2597.60693359375,1.0,279.1419982910156,283.1100158691406,296.8049011230469,300.6512145996094,293.1499938964844,293.1499938964844,278.8500061035156,32943.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992020487785339,1.0,0.0,0.0,3.632261514663696,3.632284879684448,8.803341415841714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.7392578125,0.0,1490.763916015625,1895.4371337890625,0.0,3396.145263671875,0.8989139199256897,1.0,0.0,3.0,1.0,0.0
17921820,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.7217891812324524,0.5541856288909912,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8935701847076416,0.4400054514408111,0.4180566966533661,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8497392535209656,0.377461165189743,0.2657305300235748,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8357364535331726,0.3580278754234314,0.3414011895656585,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7264695763587952,0.2310324311256408,1.0531771183013916,284.9098815917969,284.95001220703125,301.6824951171875,293.8006896972656,298.93585205078125,297.3207092285156,284.9114074707031,1.0,0.5928062796592712,0.4954765737056732,0.4954765737056732,1.0,1.0,-3.161074638366699,1.1685230731964111,1.9925514459609983,0.4520133137702942,0.8512728214263916,0.8512728214263916,0.0,156.1193389892578,166.0,60943.10546875,0.0,2639.905517578125,1.0,278.8578796386719,282.99481201171875,296.8275451660156,300.78857421875,293.1499938964844,293.1499938964844,279.1499938964844,38425.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083513617515564,1.0,0.0,0.0,3.520131349563598,3.5201544761657715,8.268200986094598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.294921875,0.0,1410.9251708984375,1895.4371337890625,0.0,3481.297607421875,0.8786644339561462,1.0,0.0,3.0,1.0,0.0
17921880,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.7217891812324524,0.5541856288909912,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8935701847076416,0.4400054514408111,0.4180566966533661,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8497392535209656,0.377461165189743,0.2657305300235748,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8357364535331726,0.3580278754234314,0.3414011895656585,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7264695763587952,0.2310324311256408,1.0531771183013916,284.9098815917969,284.95001220703125,301.6824951171875,293.8006896972656,298.93585205078125,297.3207092285156,284.9114074707031,1.0,0.5928062796592712,0.4954765737056732,0.4954765737056732,1.0,1.0,-3.161074638366699,1.1685230731964111,1.9925514459609983,0.4520133137702942,0.8512728214263916,0.8512728214263916,0.0,156.1193389892578,166.0,60943.10546875,0.0,2639.905517578125,1.0,278.8578796386719,282.99481201171875,296.8275451660156,300.78857421875,293.1499938964844,293.1499938964844,279.1499938964844,38425.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083513617515564,1.0,0.0,0.0,3.520131349563598,3.5201544761657715,8.268200986094598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.294921875,0.0,1410.9251708984375,1895.4371337890625,0.0,3481.297607421875,0.8786644339561462,1.0,0.0,3.0,1.0,0.0
17921940,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.7223994731903076,0.5580195784568787,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8926392793655396,0.4418997466564178,0.4196729660034179,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8482325077056885,0.378162682056427,0.266095221042633,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8344711661338806,0.3589018583297729,0.3420996069908142,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7250722646713257,0.2312580347061157,1.053884744644165,285.02252197265625,284.95001220703125,301.6927795410156,293.7891845703125,298.9309997558594,297.3160400390625,285.02130126953125,1.0,0.5948838591575623,0.493254542350769,0.493254542350769,1.0,1.0,-3.169753313064575,1.167571187019348,2.0021822452545166,0.449096530675888,0.936532497406006,0.936532497406006,0.0,157.7411651611328,166.0,60350.22265625,0.0,2665.915283203125,1.0,279.1141662597656,283.1171264648437,296.76348876953125,300.585693359375,293.1499938964844,293.1499938964844,279.1499938964844,33087.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024899005889891,1.0,0.0,0.0,3.6026620864868164,3.6026852130889893,8.660448429509415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7333984375,0.0,1459.6279296875,1895.4371337890625,0.0,3426.78271484375,0.8934885859489441,1.0,0.0,3.0,1.0,0.0
17922000,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7228089570999146,0.5602169632911682,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.892365574836731,0.4432068467140198,0.4209493696689605,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8475670218467712,0.3786803781986236,0.2664897441864013,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8339277505874634,0.3595270812511444,0.342730313539505,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7244028449058533,0.2314479053020477,1.0548878908157349,285.005859375,284.95001220703125,301.6993713378906,293.7814025878906,298.9280700683594,297.3136291503906,285.0048522949219,1.0,0.5963289737701416,0.4917731881141662,0.4917731881141662,1.0,1.0,-3.176367998123169,1.1672358512878418,2.009132146835327,0.4472816288471222,0.9425272941589355,0.9425272941589355,0.0,158.74386596679688,169.0,60510.25,0.0,2684.558349609375,1.0,279.1415100097656,283.1021728515625,296.767822265625,300.62945556640625,293.1499938964844,293.1499938964844,278.8500061035156,33068.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020194411277772,1.0,0.0,0.0,3.652765989303589,3.65278959274292,8.903013508643198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.703125,0.0,1514.295654296875,1895.4371337890625,0.0,3422.4013671875,0.9038156270980836,1.0,0.0,3.0,1.0,0.0
17922060,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.7219483256340027,0.5671961307525635,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8904567360877991,0.4456622898578644,0.4235421121120453,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8447626829147339,0.3791294395923614,0.2670232653617859,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8315348029136658,0.3603968024253845,0.343812882900238,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7218323349952698,0.2314478307962417,1.0559134483337402,284.90850830078125,284.95001220703125,301.71514892578125,293.7616271972656,298.91143798828125,297.2938842773437,284.9100952148437,1.0,0.5999225378036499,0.4880644083023071,0.4880644083023071,1.0,1.0,-3.191056489944458,1.165499925613403,2.0255565643310547,0.4423336088657379,0.8554417490959167,0.8554417490959167,0.0,161.6916046142578,172.0,61211.4296875,0.0,2730.13916015625,1.0,278.8576965332031,282.9848022460937,296.78857421875,300.76611328125,293.1499938964844,293.1499938964844,279.1499938964844,38441.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111396670341492,1.0,0.0,0.0,3.54386830329895,3.543891668319702,8.380085319004138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6064453125,0.0,1436.0003662109375,1895.4371337890625,0.0,3507.177001953125,0.8839150071144104,1.0,0.0,3.0,1.0,0.0
17922120,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.7219483256340027,0.5671961307525635,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8904567360877991,0.4456622898578644,0.4235421121120453,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8447626829147339,0.3791294395923614,0.2670232653617859,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8315348029136658,0.3603968024253845,0.343812882900238,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7218323349952698,0.2314478307962417,1.0559134483337402,284.90850830078125,284.95001220703125,301.71514892578125,293.7616271972656,298.91143798828125,297.2938842773437,284.9100952148437,1.0,0.5999225378036499,0.4880644083023071,0.4880644083023071,1.0,1.0,-3.191056489944458,1.165499925613403,2.0255565643310547,0.4423336088657379,0.8554417490959167,0.8554417490959167,0.0,161.6916046142578,172.0,61211.4296875,0.0,2730.13916015625,1.0,278.8576965332031,282.9848022460937,296.78857421875,300.76611328125,293.1499938964844,293.1499938964844,279.1499938964844,38441.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111396670341492,1.0,0.0,0.0,3.54386830329895,3.543891668319702,8.380085319004138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6064453125,0.0,1436.0003662109375,1895.4371337890625,0.0,3507.177001953125,0.8839150071144104,1.0,0.0,3.0,1.0,0.0
17922180,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7219727635383606,0.5736474990844727,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8890756368637085,0.448853999376297,0.4264248013496399,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8424637317657471,0.3803030848503113,0.2677518427371979,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8295747637748718,0.361842930316925,0.3450936377048492,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7195864915847778,0.2318107336759567,1.057396650314331,285.0072021484375,284.95001220703125,301.7300109863281,293.7416076660156,298.9017639160156,297.2859191894531,285.0061950683594,1.0,0.6035500764846802,0.484355628490448,0.484355628490448,1.0,1.0,-3.206475257873535,1.1638778448104858,2.042597532272339,0.4373027086257934,0.9486516714096068,0.9486516714096068,0.0,164.52029418945312,175.0,60761.26171875,0.0,2776.9541015625,1.0,279.1416931152344,283.0953674316406,296.7279968261719,300.60504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33094.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048048853874208,1.0,0.0,0.0,3.674393177032471,3.674417018890381,9.008750225802942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.1474609375,0.0,1538.59375,1895.4371337890625,0.0,3448.330078125,0.9087141156196594,1.0,0.0,3.0,1.0,0.0
17922240,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7219727635383606,0.5736474990844727,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8890756368637085,0.448853999376297,0.4264248013496399,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8424637317657471,0.3803030848503113,0.2677518427371979,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8295747637748718,0.361842930316925,0.3450936377048492,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7195864915847778,0.2318107336759567,1.057396650314331,285.0072021484375,284.95001220703125,301.7300109863281,293.7416076660156,298.9017639160156,297.2859191894531,285.0061950683594,1.0,0.6035500764846802,0.484355628490448,0.484355628490448,1.0,1.0,-3.206475257873535,1.1638778448104858,2.042597532272339,0.4373027086257934,0.9486516714096068,0.9486516714096068,0.0,164.52029418945312,175.0,60761.26171875,0.0,2776.9541015625,1.0,279.1416931152344,283.0953674316406,296.7279968261719,300.60504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33094.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048048853874208,1.0,0.0,0.0,3.674393177032471,3.674417018890381,9.008750225802942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.1474609375,0.0,1538.59375,1895.4371337890625,0.0,3448.330078125,0.9087141156196594,1.0,0.0,3.0,1.0,0.0
17922300,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7212099432945251,0.576916515827179,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8883749842643738,0.4501318037509918,0.4278693795204162,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.841317892074585,0.3805702328681946,0.2681213319301605,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8285948038101196,0.3623082637786865,0.3457420766353607,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7184712290763855,0.2318366765975952,1.058237075805664,284.87774658203125,284.95001220703125,301.73712158203125,293.73150634765625,298.8939208984375,297.2776184082031,284.8753662109375,1.0,0.6053963303565979,0.482501208782196,0.482501208782196,1.0,1.0,-3.2143800258636475,1.163068413734436,2.051311731338501,0.4348233938217163,0.8604758977890015,0.8604758977890015,0.0,165.97238159179688,175.0,61706.8046875,0.0,2801.121337890625,1.0,278.8970642089844,282.9476013183594,296.7704772949219,300.81756591796875,293.1499938964844,293.1499938964844,278.8500061035156,37358.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115473628044128,1.0,0.0,0.0,3.646060705184937,3.646084785461426,8.870356396073475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.556640625,0.0,1538.9400634765625,1895.4371337890625,0.0,3510.95849609375,0.9031603336334229,1.0,0.0,3.0,1.0,0.0
17922360,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.7199921011924744,0.5808271765708923,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8871297240257263,0.4512897431850433,0.4290090799331665,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8396610617637634,0.3807003498077392,0.2682565450668335,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8271470665931702,0.3626557886600494,0.3461312055587768,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7169243097305298,0.2317734658718109,1.0582573413848877,284.9075927734375,284.95001220703125,301.7441101074219,293.721435546875,298.88494873046875,297.2676696777344,284.909423828125,1.0,0.6071847677230835,0.480674147605896,0.480674147605896,1.0,1.0,-3.221108675003052,1.1617978811264038,2.0593106746673584,0.4321472346782684,0.8602389097213745,0.8602389097213745,0.0,167.60305786132812,178.0,61513.93359375,0.0,2823.95263671875,1.0,278.8576965332031,282.9759826660156,296.7487487792969,300.7443542480469,293.1499938964844,293.1499938964844,279.1499938964844,38427.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139696955680848,1.0,0.0,0.0,3.56864070892334,3.568664312362671,8.497651720063004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.384765625,0.0,1462.2803955078125,1895.4371337890625,0.0,3533.40673828125,0.889365553855896,1.0,0.0,3.0,1.0,0.0
17922420,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.7186295390129089,0.5872963666915894,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8857987523078918,0.4544853270053863,0.4318882524967193,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8374287486076355,0.3818365335464477,0.2689554989337921,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8252198100090027,0.3640603423118591,0.347368448972702,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.714681088924408,0.2321502864360809,1.0597565174102783,285.0099792480469,284.95001220703125,301.7576599121094,293.7012939453125,298.8758544921875,297.261962890625,285.009033203125,1.0,0.6108191609382629,0.4770199954509735,0.4770199954509735,1.0,1.0,-3.236476421356201,1.159898281097412,2.076578140258789,0.426960825920105,0.9567877054214478,0.9567877054214478,0.0,170.50025939941406,166.0,61085.6171875,0.0,2871.859375,1.0,279.1418762207031,283.0904235839844,296.6883544921875,300.58453369140625,293.1499938964844,293.1499938964844,278.8500061035156,33074.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077723026275636,1.0,0.0,0.0,3.698801755905152,3.6988255977630615,9.12883535875153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.04296875,0.0,1565.95849609375,1895.4371337890625,0.0,3475.918212890625,0.9142149090766908,1.0,0.0,3.0,1.0,0.0
17922480,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.7186295390129089,0.5872963666915894,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8857987523078918,0.4544853270053863,0.4318882524967193,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8374287486076355,0.3818365335464477,0.2689554989337921,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8252198100090027,0.3640603423118591,0.347368448972702,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.714681088924408,0.2321502864360809,1.0597565174102783,285.0099792480469,284.95001220703125,301.7576599121094,293.7012939453125,298.8758544921875,297.261962890625,285.009033203125,1.0,0.6108191609382629,0.4770199954509735,0.4770199954509735,1.0,1.0,-3.236476421356201,1.159898281097412,2.076578140258789,0.426960825920105,0.9567877054214478,0.9567877054214478,0.0,170.50025939941406,166.0,61085.6171875,0.0,2871.859375,1.0,279.1418762207031,283.0904235839844,296.6883544921875,300.58453369140625,293.1499938964844,293.1499938964844,278.8500061035156,33074.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077723026275636,1.0,0.0,0.0,3.698801755905152,3.6988255977630615,9.12883535875153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.04296875,0.0,1565.95849609375,1895.4371337890625,0.0,3475.918212890625,0.9142149090766908,1.0,0.0,3.0,1.0,0.0
17922540,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7166198492050171,0.5825759172439575,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8899282217025757,0.456852376461029,0.4342741966247558,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8398832678794861,0.3821354210376739,0.2692903876304626,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8278853893280029,0.3647714555263519,0.3481720685958862,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7165643572807312,0.2320755720138549,1.0597891807556152,284.8989562988281,284.95001220703125,301.7708435058594,293.68133544921875,298.8627624511719,297.25213623046875,284.9002990722656,1.0,0.6092664003372192,0.4733658134937286,0.4733658134937286,1.0,1.0,-3.2351083755493164,1.1511746644973757,2.0839338302612305,0.419123113155365,0.8590438961982727,0.8590438961982727,0.0,168.8345489501953,154.0,61633.92578125,0.0,2859.8369140625,1.0,278.8573303222656,282.9633178710937,296.7079162597656,300.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,38778.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168829321861268,1.0,0.0,0.0,3.5864272117614746,3.5864510536193848,8.582569535064977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.6591796875,0.0,1484.0137939453125,1895.4371337890625,0.0,3560.36474609375,0.8934555649757385,1.0,0.0,3.0,1.0,0.0
17922600,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7166198492050171,0.5825759172439575,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8899282217025757,0.456852376461029,0.4342741966247558,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8398832678794861,0.3821354210376739,0.2692903876304626,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8278853893280029,0.3647714555263519,0.3481720685958862,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7165643572807312,0.2320755720138549,1.0597891807556152,284.8989562988281,284.95001220703125,301.7708435058594,293.68133544921875,298.8627624511719,297.25213623046875,284.9002990722656,1.0,0.6092664003372192,0.4733658134937286,0.4733658134937286,1.0,1.0,-3.2351083755493164,1.1511746644973757,2.0839338302612305,0.419123113155365,0.8590438961982727,0.8590438961982727,0.0,168.8345489501953,154.0,61633.92578125,0.0,2859.8369140625,1.0,278.8573303222656,282.9633178710937,296.7079162597656,300.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,38778.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168829321861268,1.0,0.0,0.0,3.5864272117614746,3.5864510536193848,8.582569535064977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.6591796875,0.0,1484.0137939453125,1895.4371337890625,0.0,3560.36474609375,0.8934555649757385,1.0,0.0,3.0,1.0,0.0
17922660,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.7192928194999695,0.5685088038444519,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8992147445678711,0.4599542021751404,0.4367938339710235,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8468357920646667,0.3831537365913391,0.2697056233882904,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8348375558853149,0.3660529255867004,0.3490205109119415,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.722103476524353,0.2323685586452484,1.0596282482147217,284.9883117675781,284.95001220703125,301.7838134765625,293.66168212890625,298.85943603515625,297.25750732421875,284.9867248535156,1.0,0.6044902205467224,0.4699824452400207,0.4699824452400207,1.0,1.0,-3.222556829452514,1.1385648250579834,2.0839920043945312,0.4096551537513733,0.9373850226402284,0.9373850226402284,0.0,163.51834106445312,157.0,60636.41015625,0.0,2804.60302734375,1.0,279.14190673828125,283.07281494140625,296.6417236328125,300.52178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33892.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093150496482848,1.0,0.0,0.0,3.6883275508880615,3.688351392745972,9.077206755137012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.0361328125,0.0,1560.2984619140625,1895.4371337890625,0.0,3490.245849609375,0.9122976064682008,1.0,0.0,3.0,1.0,0.0
17922720,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.7192928194999695,0.5685088038444519,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8992147445678711,0.4599542021751404,0.4367938339710235,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8468357920646667,0.3831537365913391,0.2697056233882904,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8348375558853149,0.3660529255867004,0.3490205109119415,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.722103476524353,0.2323685586452484,1.0596282482147217,284.9883117675781,284.95001220703125,301.7838134765625,293.66168212890625,298.85943603515625,297.25750732421875,284.9867248535156,1.0,0.6044902205467224,0.4699824452400207,0.4699824452400207,1.0,1.0,-3.222556829452514,1.1385648250579834,2.0839920043945312,0.4096551537513733,0.9373850226402284,0.9373850226402284,0.0,163.51834106445312,157.0,60636.41015625,0.0,2804.60302734375,1.0,279.14190673828125,283.07281494140625,296.6417236328125,300.52178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33892.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093150496482848,1.0,0.0,0.0,3.6883275508880615,3.688351392745972,9.077206755137012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.0361328125,0.0,1560.2984619140625,1895.4371337890625,0.0,3490.245849609375,0.9122976064682008,1.0,0.0,3.0,1.0,0.0
17922780,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7226585149765015,0.5613105893135071,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9048566818237304,0.462382972240448,0.4391466081142425,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8506082892417908,0.3834928274154663,0.2700020670890808,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8387337327003479,0.3667894005775451,0.3497627377510071,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7249534130096436,0.232349157333374,1.0595391988754272,284.8983459472656,284.95001220703125,301.7968139648437,293.6425476074219,298.8541564941406,297.2594909667969,284.8998107910156,1.0,0.6027268767356873,0.4665990769863128,0.4665990769863128,1.0,1.0,-3.2178566455841064,1.1290193796157837,2.0888373851776123,0.4012589752674103,0.8446252942085266,0.8446252942085266,0.0,160.9119873046875,160.0,60794.171875,0.0,2780.690185546875,1.0,278.8576354980469,282.968505859375,296.65679931640625,300.61407470703125,293.1499938964844,293.1499938964844,279.1499938964844,39443.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158233404159546,1.0,0.0,0.0,3.5334115028381348,3.5334348678588867,8.330704304171377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6875,0.0,1432.2265625,1895.4371337890625,0.0,3550.564697265625,0.8824549317359924,1.0,0.0,3.0,1.0,0.0
17922840,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7226585149765015,0.5613105893135071,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9048566818237304,0.462382972240448,0.4391466081142425,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8506082892417908,0.3834928274154663,0.2700020670890808,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8387337327003479,0.3667894005775451,0.3497627377510071,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7249534130096436,0.232349157333374,1.0595391988754272,284.8983459472656,284.95001220703125,301.7968139648437,293.6425476074219,298.8541564941406,297.2594909667969,284.8998107910156,1.0,0.6027268767356873,0.4665990769863128,0.4665990769863128,1.0,1.0,-3.2178566455841064,1.1290193796157837,2.0888373851776123,0.4012589752674103,0.8446252942085266,0.8446252942085266,0.0,160.9119873046875,160.0,60794.171875,0.0,2780.690185546875,1.0,278.8576354980469,282.968505859375,296.65679931640625,300.61407470703125,293.1499938964844,293.1499938964844,279.1499938964844,39443.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158233404159546,1.0,0.0,0.0,3.5334115028381348,3.5334348678588867,8.330704304171377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6875,0.0,1432.2265625,1895.4371337890625,0.0,3550.564697265625,0.8824549317359924,1.0,0.0,3.0,1.0,0.0
17922900,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.7247395515441895,0.5596212148666382,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9067496061325072,0.4639566838741302,0.4404006004333496,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.851632297039032,0.3840020000934601,0.2701940834522247,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.839847981929779,0.3674326837062835,0.3501847982406616,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7256538271903992,0.232507050037384,1.0596497058868408,285.0107421875,284.95001220703125,301.8033752441406,293.6332092285156,298.8542785644531,297.2644958496094,285.0118713378906,1.0,0.602524995803833,0.4649073779582977,0.4649073779582977,1.0,1.0,-3.218198776245117,1.1252673864364624,2.0929315090179443,0.3975042402744293,0.921272337436676,0.921272337436676,0.0,160.36798095703125,160.0,59952.05078125,0.0,2778.433349609375,1.0,279.09881591796875,283.09423828125,296.59600830078125,300.38873291015625,293.1499938964844,293.1499938964844,279.1499938964844,34385.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909282386302948,1.0,0.0,0.0,3.5815999507904053,3.581622838973999,8.559480875192094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.556640625,0.0,1446.5360107421875,1895.4371337890625,0.0,3489.94287109375,0.8905929327011108,1.0,0.0,3.0,1.0,0.0
17922960,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.7268300652503967,0.5583133101463318,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9086772203445436,0.4656317830085754,0.4419500231742859,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8526949286460876,0.3846184611320495,0.2706029713153839,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8409709334373474,0.3681687414646148,0.3508501350879669,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7263671159744263,0.2327355295419693,1.060537338256836,284.9950256347656,284.95001220703125,301.8099975585937,293.6240539550781,298.85614013671875,297.27069091796875,284.99365234375,1.0,0.60274338722229,0.4635151624679565,0.4635151624679565,1.0,1.0,-3.2208447456359863,1.1230360269546509,2.097808599472046,0.394770473241806,0.9289060831069946,0.9289060831069946,0.0,160.05010986328125,163.0,60017.94921875,0.0,2782.1337890625,1.0,279.1422424316406,283.0799560546875,296.59735107421875,300.4304504394531,293.1499938964844,293.1499938964844,278.8500061035156,33662.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069048166275024,1.0,0.0,0.0,3.644362688064575,3.644386053085327,8.862095910444623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.57421875,0.0,1509.44384765625,1895.4371337890625,0.0,3467.85693359375,0.9021470546722412,1.0,0.0,3.0,1.0,0.0
17923020,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7285451292991638,0.5591897368431091,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9100821018218994,0.4681377410888672,0.444506287574768,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8526912331581116,0.3849990665912628,0.2710241079330444,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8412388563156128,0.3689425587654114,0.3517555892467499,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7261390686035156,0.2327345907688141,1.0611233711242676,284.9087219238281,284.95001220703125,301.82354736328125,293.6063537597656,298.8501281738281,297.2678527832031,284.9100646972656,1.0,0.6039674878120422,0.4607307314872741,0.4607307314872741,1.0,1.0,-3.2272720336914062,1.119038701057434,2.1082332134246826,0.3895530998706817,0.8458266854286194,0.8458266854286194,0.0,160.6224365234375,166.0,60486.5078125,0.0,2798.532470703125,1.0,278.85791015625,282.9749450683594,296.6235046386719,300.5541076660156,293.1499938964844,293.1499938964844,279.1499938964844,38853.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140863418579102,1.0,0.0,0.0,3.5106608867645264,3.510684013366699,8.223772169912991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8935546875,0.0,1404.1339111328125,1895.4371337890625,0.0,3534.48681640625,0.8769649267196655,1.0,0.0,3.0,1.0,0.0
17923080,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7285451292991638,0.5591897368431091,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9100821018218994,0.4681377410888672,0.444506287574768,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8526912331581116,0.3849990665912628,0.2710241079330444,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8412388563156128,0.3689425587654114,0.3517555892467499,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7261390686035156,0.2327345907688141,1.0611233711242676,284.9087219238281,284.95001220703125,301.82354736328125,293.6063537597656,298.8501281738281,297.2678527832031,284.9100646972656,1.0,0.6039674878120422,0.4607307314872741,0.4607307314872741,1.0,1.0,-3.2272720336914062,1.119038701057434,2.1082332134246826,0.3895530998706817,0.8458266854286194,0.8458266854286194,0.0,160.6224365234375,166.0,60486.5078125,0.0,2798.532470703125,1.0,278.85791015625,282.9749450683594,296.6235046386719,300.5541076660156,293.1499938964844,293.1499938964844,279.1499938964844,38853.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140863418579102,1.0,0.0,0.0,3.5106608867645264,3.510684013366699,8.223772169912991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8935546875,0.0,1404.1339111328125,1895.4371337890625,0.0,3534.48681640625,0.8769649267196655,1.0,0.0,3.0,1.0,0.0
17923140,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.729845404624939,0.5607871413230896,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9105345606803894,0.4703448712825775,0.4463745951652527,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8522731065750122,0.3857326507568359,0.2713871300220489,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8410062789916992,0.3698513805866241,0.3524516820907593,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.725628674030304,0.2329771816730499,1.0617384910583496,285.0159912109375,284.95001220703125,301.83306884765625,293.5948486328125,298.848876953125,297.2699279785156,285.01416015625,1.0,0.6052656173706055,0.4588373303413391,0.4588373303413391,1.0,1.0,-3.2334470748901367,1.1169772148132324,2.1164698600769043,0.3861742913722992,0.930481493473053,0.930481493473053,0.0,161.4168243408203,166.0,59860.32421875,0.0,2815.685546875,1.0,279.1229248046875,283.0936889648437,296.5623779296875,300.3590393066406,293.1499938964844,293.1499938964844,279.1499938964844,33131.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069386720657348,1.0,0.0,0.0,3.603359937667847,3.60338282585144,8.663802759656392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4501953125,0.0,1460.705322265625,1895.4371337890625,0.0,3468.171875,0.8931288719177246,1.0,0.0,3.0,1.0,0.0
17923200,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.7303407788276672,0.561518669128418,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9108700156211852,0.4713924527168274,0.4474002718925476,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8521965146064758,0.3860915601253509,0.2716657817363739,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8409975171089172,0.3702927529811859,0.3528997898101806,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7254818081855774,0.2331104129552841,1.0624284744262695,285.0031433105469,284.95001220703125,301.837646484375,293.5895690917969,298.84814453125,297.2706604003906,285.00225830078125,1.0,0.6060100793838501,0.4579463005065918,0.4579463005065918,1.0,1.0,-3.237262964248657,1.1163419485092163,2.1209211349487305,0.3847333788871765,0.9345263838768004,0.9345263838768004,0.0,161.82418823242188,169.0,59957.43359375,0.0,2825.84716796875,1.0,279.1413879394531,283.08319091796875,296.5692443847656,300.3935241699219,293.1499938964844,293.1499938964844,278.8500061035156,33285.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064172506332396,1.0,0.0,0.0,3.636492967605591,3.636516332626343,8.823863595353032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.0927734375,0.0,1497.9566650390625,1895.4371337890625,0.0,3463.324951171875,0.9003320932388306,1.0,0.0,3.0,1.0,0.0
17923260,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.7296293377876282,0.5660248398780823,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9101088643074036,0.4738609492778778,0.4499753415584564,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8504153490066528,0.3864036202430725,0.2720782458782196,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8395538926124573,0.3710022866725921,0.3537980914115906,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7238456010818481,0.2330974042415619,1.0631864070892334,284.9110412597656,284.95001220703125,301.8525085449219,293.57391357421875,298.8362121582031,297.2599792480469,284.91241455078125,1.0,0.6085858345031738,0.4547795057296753,0.4547795057296753,1.0,1.0,-3.248267412185669,1.1130443811416626,2.135222911834717,0.3791670799255371,0.8512670993804932,0.8512670993804932,0.0,163.8074188232422,172.0,60644.5546875,0.0,2859.760986328125,1.0,278.8578796386719,282.9711608886719,296.59722900390625,300.5345458984375,293.1499938964844,293.1499938964844,279.1499938964844,38475.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91482675075531,1.0,0.0,0.0,3.5230135917663574,3.5230367183685303,8.28174620437494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.2822265625,0.0,1414.301513671875,1895.4371337890625,0.0,3541.342529296875,0.8793500065803528,1.0,0.0,3.0,1.0,0.0
17923320,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.7296293377876282,0.5660248398780823,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9101088643074036,0.4738609492778778,0.4499753415584564,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8504153490066528,0.3864036202430725,0.2720782458782196,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8395538926124573,0.3710022866725921,0.3537980914115906,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7238456010818481,0.2330974042415619,1.0631864070892334,284.9110412597656,284.95001220703125,301.8525085449219,293.57391357421875,298.8362121582031,297.2599792480469,284.91241455078125,1.0,0.6085858345031738,0.4547795057296753,0.4547795057296753,1.0,1.0,-3.248267412185669,1.1130443811416626,2.135222911834717,0.3791670799255371,0.8512670993804932,0.8512670993804932,0.0,163.8074188232422,172.0,60644.5546875,0.0,2859.760986328125,1.0,278.8578796386719,282.9711608886719,296.59722900390625,300.5345458984375,293.1499938964844,293.1499938964844,279.1499938964844,38475.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91482675075531,1.0,0.0,0.0,3.5230135917663574,3.5230367183685303,8.28174620437494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.2822265625,0.0,1414.301513671875,1895.4371337890625,0.0,3541.342529296875,0.8793500065803528,1.0,0.0,3.0,1.0,0.0
17923380,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.7292592525482178,0.5707850456237793,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9094477295875548,0.4770879447460174,0.4528669118881225,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8487449288368225,0.3874345421791076,0.2726950943470001,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8381732106208801,0.3722903430461883,0.354910284280777,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7222519516944885,0.2334583401679992,1.0645710229873655,285.00701904296875,284.95001220703125,301.8682861328125,293.5594787597656,298.830322265625,297.2581787109375,285.0060729980469,1.0,0.611518144607544,0.4516127109527588,0.4516127109527588,1.0,1.0,-3.2612078189849854,1.110342025756836,2.1508657932281494,0.3736660480499267,0.9431236386299132,0.9431236386299132,0.0,165.9676971435547,175.0,60215.37109375,0.0,2898.95361328125,1.0,279.1415100097656,283.0806579589844,296.54345703125,300.3817443847656,293.1499938964844,293.1499938964844,278.8500061035156,33083.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908021867275238,1.0,0.0,0.0,3.654730081558228,3.65475344657898,8.91258935098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0712890625,0.0,1516.5894775390625,1895.4371337890625,0.0,3478.23681640625,0.9042943120002748,1.0,0.0,3.0,1.0,0.0
17923440,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.7292592525482178,0.5707850456237793,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9094477295875548,0.4770879447460174,0.4528669118881225,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8487449288368225,0.3874345421791076,0.2726950943470001,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8381732106208801,0.3722903430461883,0.354910284280777,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7222519516944885,0.2334583401679992,1.0645710229873655,285.00701904296875,284.95001220703125,301.8682861328125,293.5594787597656,298.830322265625,297.2581787109375,285.0060729980469,1.0,0.611518144607544,0.4516127109527588,0.4516127109527588,1.0,1.0,-3.2612078189849854,1.110342025756836,2.1508657932281494,0.3736660480499267,0.9431236386299132,0.9431236386299132,0.0,165.9676971435547,175.0,60215.37109375,0.0,2898.95361328125,1.0,279.1415100097656,283.0806579589844,296.54345703125,300.3817443847656,293.1499938964844,293.1499938964844,278.8500061035156,33083.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908021867275238,1.0,0.0,0.0,3.654730081558228,3.65475344657898,8.91258935098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0712890625,0.0,1516.5894775390625,1895.4371337890625,0.0,3478.23681640625,0.9042943120002748,1.0,0.0,3.0,1.0,0.0
17923500,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.7282025218009949,0.5734606981277466,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9089459180831908,0.4783593118190765,0.4543069005012512,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.847781777381897,0.3876242339611053,0.2730054557323456,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8373590707778931,0.3726681470870971,0.3554710745811462,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7213599681854248,0.2334778904914856,1.0653475522994995,284.8798522949219,284.95001220703125,301.8765563964844,293.55279541015625,298.8249816894531,297.2535705566406,284.8777770996094,1.0,0.6131014227867126,0.4500292837619781,0.4500292837619781,1.0,1.0,-3.268140316009521,1.1091142892837524,2.1590261459350586,0.3709835112094879,0.8566506505012512,0.8566506505012512,0.0,167.17666625976562,175.0,61173.2109375,0.0,2920.35009765625,1.0,278.89752197265625,282.9354858398437,296.5902404785156,300.5983581542969,293.1499938964844,293.1499938964844,278.8500061035156,37386.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146590828895568,1.0,0.0,0.0,3.625570058822632,3.625593900680542,8.770934982749168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.4658203125,0.0,1516.4620361328125,1895.4371337890625,0.0,3539.7900390625,0.898609459400177,1.0,0.0,3.0,1.0,0.0
17923560,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7266567945480347,0.5769104361534119,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9077771902084352,0.4795111715793609,0.4554314613342285,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8462348580360413,0.3876824676990509,0.2730841338634491,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8360094428062439,0.3729301393032074,0.35577192902565,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7199906706809998,0.2334018945693969,1.065302848815918,284.90985107421875,284.95001220703125,301.8851623535156,293.54644775390625,298.8188781738281,297.24774169921875,284.9114685058594,1.0,0.6146693229675293,0.4484466016292572,0.4484466016292572,1.0,1.0,-3.2740445137023926,1.1074658632278442,2.166578531265259,0.3680923581123352,0.8574243783950806,0.8574243783950806,0.0,168.61013793945312,178.0,61004.42578125,0.0,2940.8994140625,1.0,278.8578491210937,282.9631652832031,296.5728759765625,300.53155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38348.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170253276824952,1.0,0.0,0.0,3.5504813194274902,3.5505049228668213,8.411390126639162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.9775390625,0.0,1442.3367919921875,1895.4371337890625,0.0,3561.681640625,0.885278582572937,1.0,0.0,3.0,1.0,0.0
