time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923620,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.7247228026390076,0.5827924013137817,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9065123796463012,0.4827079176902771,0.4583016335964203,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8440848588943481,0.3886675238609314,0.273673951625824,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8341439366340637,0.3741594552993774,0.3568379878997803,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7179194092750549,0.2336880713701248,1.066442608833313,285.00897216796875,284.95001220703125,301.9033203125,293.53497314453125,298.8144836425781,297.2474670410156,285.0080261230469,1.0,0.6179525852203369,0.4452812373638153,0.4452812373638153,1.0,1.0,-3.28792691230774,1.1048651933670044,2.1830615997314453,0.3624550104141235,0.9519383907318116,0.9519383907318116,0.0,171.23211669921875,181.0,60576.26171875,0.0,2985.2841796875,1.0,279.1417236328125,283.07525634765625,296.5202941894531,300.38043212890625,293.1499938964844,293.1499938964844,278.8500061035156,33050.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104911684989928,1.0,0.0,0.0,3.6820032596588135,3.682027101516724,9.046104878507322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.57421875,0.0,1546.804931640625,1895.4371337890625,0.0,3501.161376953125,0.9104170203208924,1.0,0.0,3.0,1.0,0.0
17923680,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.7247228026390076,0.5827924013137817,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9065123796463012,0.4827079176902771,0.4583016335964203,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8440848588943481,0.3886675238609314,0.273673951625824,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8341439366340637,0.3741594552993774,0.3568379878997803,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7179194092750549,0.2336880713701248,1.066442608833313,285.00897216796875,284.95001220703125,301.9033203125,293.53497314453125,298.8144836425781,297.2474670410156,285.0080261230469,1.0,0.6179525852203369,0.4452812373638153,0.4452812373638153,1.0,1.0,-3.28792691230774,1.1048651933670044,2.1830615997314453,0.3624550104141235,0.9519383907318116,0.9519383907318116,0.0,171.23211669921875,181.0,60576.26171875,0.0,2985.2841796875,1.0,279.1417236328125,283.07525634765625,296.5202941894531,300.38043212890625,293.1499938964844,293.1499938964844,278.8500061035156,33050.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104911684989928,1.0,0.0,0.0,3.6820032596588135,3.682027101516724,9.046104878507322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.57421875,0.0,1546.804931640625,1895.4371337890625,0.0,3501.161376953125,0.9104170203208924,1.0,0.0,3.0,1.0,0.0
17923740,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.7207266688346863,0.5896703004837036,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9045141339302064,0.4850778877735138,0.4608380496501922,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8413097262382507,0.3888629674911499,0.2740402221679687,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8316923379898071,0.3747307956218719,0.3576536476612091,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7152879238128662,0.2335243970155716,1.0668096542358398,284.907470703125,284.95001220703125,301.9230041503906,293.5251770019531,298.8060302734375,297.2406921386719,284.9090576171875,1.0,0.6213006973266602,0.442115843296051,0.442115843296051,1.0,1.0,-3.301114559173584,1.101865291595459,2.199249267578125,0.3566524982452392,0.8630671501159668,0.8630671501159668,0.0,174.1996307373047,169.0,61382.2109375,0.0,3030.4501953125,1.0,278.8574523925781,282.9526062011719,296.55181884765625,300.5335998535156,293.1499938964844,293.1499938964844,279.1499938964844,38335.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195408225059508,1.0,0.0,0.0,3.5812716484069824,3.5812954902648926,8.557912565265724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.8564453125,0.0,1475.1846923828125,1895.4371337890625,0.0,3584.919921875,0.8920552134513855,1.0,0.0,3.0,1.0,0.0
17923800,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.7207266688346863,0.5896703004837036,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9045141339302064,0.4850778877735138,0.4608380496501922,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8413097262382507,0.3888629674911499,0.2740402221679687,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8316923379898071,0.3747307956218719,0.3576536476612091,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7152879238128662,0.2335243970155716,1.0668096542358398,284.907470703125,284.95001220703125,301.9230041503906,293.5251770019531,298.8060302734375,297.2406921386719,284.9090576171875,1.0,0.6213006973266602,0.442115843296051,0.442115843296051,1.0,1.0,-3.301114559173584,1.101865291595459,2.199249267578125,0.3566524982452392,0.8630671501159668,0.8630671501159668,0.0,174.1996307373047,169.0,61382.2109375,0.0,3030.4501953125,1.0,278.8574523925781,282.9526062011719,296.55181884765625,300.5335998535156,293.1499938964844,293.1499938964844,279.1499938964844,38335.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195408225059508,1.0,0.0,0.0,3.5812716484069824,3.5812954902648926,8.557912565265724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.8564453125,0.0,1475.1846923828125,1895.4371337890625,0.0,3584.919921875,0.8920552134513855,1.0,0.0,3.0,1.0,0.0
17923860,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.7190149426460266,0.5842031836509705,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9094224572181702,0.488181322813034,0.4634780287742615,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.844206690788269,0.3897573351860046,0.274461030960083,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.834705650806427,0.3758511841297149,0.3584742248058319,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7173874974250793,0.233655497431755,1.0665512084960938,284.9996643066406,284.95001220703125,301.9443359375,293.5172119140625,298.8031616210937,297.2428283691406,284.9981384277344,1.0,0.6195077896118164,0.4390049874782562,0.4390049874782562,1.0,1.0,-3.298920154571533,1.093119502067566,2.2058005332946777,0.3487384617328644,0.9498940110206604,0.9498940110206604,0.0,172.2187957763672,157.0,60667.25390625,0.0,3014.58056640625,1.0,279.1419372558594,283.0618591308594,296.5000305175781,300.37176513671875,293.1499938964844,293.1499938964844,278.8500061035156,33406.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125643372535706,1.0,0.0,0.0,3.700758218765259,3.700782299041748,9.138495897786924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.65234375,0.0,1570.699951171875,1895.4371337890625,0.0,3520.38623046875,0.9148111939430236,1.0,0.0,3.0,1.0,0.0
17923920,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.7190149426460266,0.5842031836509705,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9094224572181702,0.488181322813034,0.4634780287742615,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.844206690788269,0.3897573351860046,0.274461030960083,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.834705650806427,0.3758511841297149,0.3584742248058319,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7173874974250793,0.233655497431755,1.0665512084960938,284.9996643066406,284.95001220703125,301.9443359375,293.5172119140625,298.8031616210937,297.2428283691406,284.9981384277344,1.0,0.6195077896118164,0.4390049874782562,0.4390049874782562,1.0,1.0,-3.298920154571533,1.093119502067566,2.2058005332946777,0.3487384617328644,0.9498940110206604,0.9498940110206604,0.0,172.2187957763672,157.0,60667.25390625,0.0,3014.58056640625,1.0,279.1419372558594,283.0618591308594,296.5000305175781,300.37176513671875,293.1499938964844,293.1499938964844,278.8500061035156,33406.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125643372535706,1.0,0.0,0.0,3.700758218765259,3.700782299041748,9.138495897786924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.65234375,0.0,1570.699951171875,1895.4371337890625,0.0,3520.38623046875,0.9148111939430236,1.0,0.0,3.0,1.0,0.0
17923980,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.7190081477165222,0.5707741975784302,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9190731644630432,0.4904487729072571,0.465639591217041,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8506102561950684,0.3898590803146362,0.2745561599731445,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8411385416984558,0.376312792301178,0.3589071333408355,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7223786115646362,0.233418270945549,1.0651479959487915,284.8930053710937,284.95001220703125,301.9674987792969,293.5112609863281,298.79571533203125,297.2386474609375,284.89422607421875,1.0,0.6145479679107666,0.4358941316604614,0.4358941316604614,1.0,1.0,-3.284332752227783,1.0797230005264282,2.204609632492065,0.3388152122497558,0.8486039042472839,0.8486039042472839,0.0,166.99969482421875,160.0,60873.9921875,0.0,2953.979736328125,1.0,278.8574523925781,282.9429931640625,296.5288391113281,300.4892883300781,293.1499938964844,293.1499938964844,279.1499938964844,39385.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198597073554992,1.0,0.0,0.0,3.5597872734069824,3.5598111152648926,8.455541546936729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.978515625,0.0,1459.80322265625,1895.4371337890625,0.0,3587.863525390625,0.8880554437637329,1.0,0.0,3.0,1.0,0.0
17924040,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.7190081477165222,0.5707741975784302,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9190731644630432,0.4904487729072571,0.465639591217041,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8506102561950684,0.3898590803146362,0.2745561599731445,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8411385416984558,0.376312792301178,0.3589071333408355,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7223786115646362,0.233418270945549,1.0651479959487915,284.8930053710937,284.95001220703125,301.9674987792969,293.5112609863281,298.79571533203125,297.2386474609375,284.89422607421875,1.0,0.6145479679107666,0.4358941316604614,0.4358941316604614,1.0,1.0,-3.284332752227783,1.0797230005264282,2.204609632492065,0.3388152122497558,0.8486039042472839,0.8486039042472839,0.0,166.99969482421875,160.0,60873.9921875,0.0,2953.979736328125,1.0,278.8574523925781,282.9429931640625,296.5288391113281,300.4892883300781,293.1499938964844,293.1499938964844,279.1499938964844,39385.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198597073554992,1.0,0.0,0.0,3.5597872734069824,3.5598111152648926,8.455541546936729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.978515625,0.0,1459.80322265625,1895.4371337890625,0.0,3587.863525390625,0.8880554437637329,1.0,0.0,3.0,1.0,0.0
17924100,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7205264568328857,0.5662730932235718,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9227680563926696,0.4919677376747131,0.4667780101299286,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.852868378162384,0.3902612924575805,0.2746331095695495,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8434351086616516,0.3768320977687835,0.3591575026512146,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7240567803382874,0.2335055917501449,1.064651370048523,285.00543212890625,284.95001220703125,301.9798278808594,293.5090637207031,298.7947998046875,297.2401733398437,285.00653076171875,1.0,0.6133086681365967,0.4343386888504028,0.4343386888504028,1.0,1.0,-3.280066728591919,1.0741631984710691,2.2059035301208496,0.3340003192424774,0.923507273197174,0.923507273197174,0.0,165.28591918945312,160.0,59944.0703125,0.0,2935.333984375,1.0,279.0993957519531,283.0714416503906,296.47174072265625,300.2624816894531,293.1499938964844,293.1499938964844,279.1499938964844,34553.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131341576576232,1.0,0.0,0.0,3.601893424987793,3.601916790008545,8.656753038849274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.298828125,0.0,1469.62646484375,1895.4371337890625,0.0,3525.666748046875,0.8952149152755737,1.0,0.0,3.0,1.0,0.0
17924160,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.7222572565078735,0.5628553032875061,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.926090657711029,0.4936178624629974,0.4682648181915283,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8548759818077087,0.3907969295978546,0.2749574482440948,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8454602360725403,0.3774696290493011,0.3596920669078827,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7255313396453857,0.2337062060832977,1.0651923418045044,284.99053955078125,284.95001220703125,301.9927062988281,293.5074462890625,298.7966613769531,297.2434997558594,284.9892272949219,1.0,0.6126456260681152,0.4331485033035278,0.4331485033035278,1.0,1.0,-3.2794225215911865,1.0708041191101074,2.2086181640625,0.3307279050350189,0.9300307631492616,0.9300307631492616,0.0,164.10987854003906,163.0,59966.8671875,0.0,2927.407470703125,1.0,279.1424255371094,283.0594482421875,296.4779663085937,300.3051452636719,293.1499938964844,293.1499938964844,278.8500061035156,33862.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103351831436156,1.0,0.0,0.0,3.6603305339813232,3.6603541374206543,8.939925351114653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0712890625,0.0,1528.6544189453125,1895.4371337890625,0.0,3499.7138671875,0.9058711528778076,1.0,0.0,3.0,1.0,0.0
17924220,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.7235509157180786,0.5604696273803711,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9295220375061036,0.4960721135139465,0.4707262814044952,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8563563227653503,0.3910427391529083,0.2752476036548614,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.84712815284729,0.378070592880249,0.3603847026824951,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7265433073043823,0.2336897701025009,1.0654689073562622,284.9058532714844,284.95001220703125,302.0201416015625,293.5058898925781,298.79541015625,297.2416076660156,284.9071960449219,1.0,0.6125446557998657,0.430768072605133,0.430768072605133,1.0,1.0,-3.2810254096984863,1.0652387142181396,2.2157866954803467,0.3247784674167633,0.8455851078033447,0.8455851078033447,0.0,163.38131713867188,166.0,60369.97265625,0.0,2926.77783203125,1.0,278.8578186035156,282.9566650390625,296.5184020996094,300.4374389648437,293.1499938964844,293.1499938964844,279.1499938964844,39044.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91655170917511,1.0,0.0,0.0,3.519256591796875,3.519279956817627,8.264092912213528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7685546875,0.0,1414.479736328125,1895.4371337890625,0.0,3557.30224609375,0.87900710105896,1.0,0.0,3.0,1.0,0.0
17924280,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.7235509157180786,0.5604696273803711,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9295220375061036,0.4960721135139465,0.4707262814044952,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8563563227653503,0.3910427391529083,0.2752476036548614,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.84712815284729,0.378070592880249,0.3603847026824951,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7265433073043823,0.2336897701025009,1.0654689073562622,284.9058532714844,284.95001220703125,302.0201416015625,293.5058898925781,298.79541015625,297.2416076660156,284.9071960449219,1.0,0.6125446557998657,0.430768072605133,0.430768072605133,1.0,1.0,-3.2810254096984863,1.0652387142181396,2.2157866954803467,0.3247784674167633,0.8455851078033447,0.8455851078033447,0.0,163.38131713867188,166.0,60369.97265625,0.0,2926.77783203125,1.0,278.8578186035156,282.9566650390625,296.5184020996094,300.4374389648437,293.1499938964844,293.1499938964844,279.1499938964844,39044.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91655170917511,1.0,0.0,0.0,3.519256591796875,3.519279956817627,8.264092912213528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7685546875,0.0,1414.479736328125,1895.4371337890625,0.0,3557.30224609375,0.87900710105896,1.0,0.0,3.0,1.0,0.0
17924340,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.7247635722160339,0.5604678392410278,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9311341643333436,0.4985595941543579,0.4728246331214905,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8567218780517578,0.391796737909317,0.2756062150001526,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8476423621177673,0.3789942264556885,0.3610672652721405,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7266754508018494,0.2339573353528976,1.0660933256149292,285.0101013183594,284.95001220703125,302.0426025390625,293.50634765625,298.7987365722656,297.2454528808594,285.00860595703125,1.0,0.613306999206543,0.4289589524269104,0.4289589524269104,1.0,1.0,-3.285542249679565,1.0621956586837769,2.223346710205078,0.3206337094306946,0.930518627166748,0.930518627166748,0.0,163.56900024414062,166.0,59719.89453125,0.0,2937.476318359375,1.0,279.1297912597656,283.0743408203125,296.4706115722656,300.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,33245.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908248007297516,1.0,0.0,0.0,3.618734359741211,3.618757486343384,8.737892471799569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.912109375,0.0,1478.2293701171875,1895.4371337890625,0.0,3480.337158203125,0.8963419795036316,1.0,0.0,3.0,1.0,0.0
17924400,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.725033700466156,0.560577392578125,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9316500425338744,0.4993407130241394,0.4735909402370453,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8568582534790039,0.392036110162735,0.2757942378520965,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8478155732154846,0.3792893588542938,0.361368179321289,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7267317771911621,0.2340504378080368,1.0665693283081057,285.0018920898437,284.95001220703125,302.04998779296875,293.5068054199219,298.7998352050781,297.2465209960937,285.0010986328125,1.0,0.6136861443519592,0.4283876717090606,0.4283876717090606,1.0,1.0,-3.287755250930786,1.061515212059021,2.226239919662476,0.319444328546524,0.9339983463287354,0.9339983463287354,0.0,163.6996307373047,169.0,59788.07421875,0.0,2942.936279296875,1.0,279.1414489746094,283.06768798828125,296.4808959960937,300.28924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33400.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077326655387878,1.0,0.0,0.0,3.640476942062378,3.640500545501709,8.843208547659742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.0673828125,0.0,1503.19677734375,1895.4371337890625,0.0,3475.550048828125,0.9013289213180542,1.0,0.0,3.0,1.0,0.0
17924460,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.7239583134651184,0.5636542439460754,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.931605339050293,0.5017838478088379,0.4761316180229187,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8556628227233887,0.3922511339187622,0.2761257886886596,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.846898078918457,0.3798669278621673,0.3621247708797455,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7256156802177429,0.2339965999126434,1.0671049356460571,284.910888671875,284.95001220703125,302.0819091796875,293.5110778808594,298.7971496582031,297.2416381835937,284.9122619628906,1.0,0.6156423687934875,0.4257363080978393,0.4257363080978393,1.0,1.0,-3.296463966369629,1.057755947113037,2.238708019256592,0.3137263059616089,0.8512386679649353,0.8512386679649353,0.0,165.09915161132812,172.0,60463.2890625,0.0,2969.47412109375,1.0,278.8578491210937,282.9559631347656,296.52935791015625,300.4492492675781,293.1499938964844,293.1499938964844,279.1499938964844,38517.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151508808135986,1.0,0.0,0.0,3.5254712104797363,3.525494337081909,8.293304745166097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.8330078125,0.0,1417.179443359375,1895.4371337890625,0.0,3544.34228515625,0.8799176812171936,1.0,0.0,3.0,1.0,0.0
17924520,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.7239583134651184,0.5636542439460754,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.931605339050293,0.5017838478088379,0.4761316180229187,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8556628227233887,0.3922511339187622,0.2761257886886596,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.846898078918457,0.3798669278621673,0.3621247708797455,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7256156802177429,0.2339965999126434,1.0671049356460571,284.910888671875,284.95001220703125,302.0819091796875,293.5110778808594,298.7971496582031,297.2416381835937,284.9122619628906,1.0,0.6156423687934875,0.4257363080978393,0.4257363080978393,1.0,1.0,-3.296463966369629,1.057755947113037,2.238708019256592,0.3137263059616089,0.8512386679649353,0.8512386679649353,0.0,165.09915161132812,172.0,60463.2890625,0.0,2969.47412109375,1.0,278.8578491210937,282.9559631347656,296.52935791015625,300.4492492675781,293.1499938964844,293.1499938964844,279.1499938964844,38517.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151508808135986,1.0,0.0,0.0,3.5254712104797363,3.525494337081909,8.293304745166097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.8330078125,0.0,1417.179443359375,1895.4371337890625,0.0,3544.34228515625,0.8799176812171936,1.0,0.0,3.0,1.0,0.0
17924580,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.7230910658836365,0.5675382614135742,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9313001036643982,0.505017101764679,0.4790088236331939,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8543000817298889,0.3931954801082611,0.2766717672348022,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8457767367362976,0.3810372948646545,0.3631106615066528,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7242857813835144,0.2342815399169922,1.068117618560791,285.00762939453125,284.95001220703125,302.1153869628906,293.5194091796875,298.7997741699219,297.2438659667969,285.0067749023437,1.0,0.6181360483169556,0.423084944486618,0.423084944486618,1.0,1.0,-3.3076488971710205,1.0548001527786257,2.252848625183105,0.3081770241260528,0.9436588287353516,0.9436588287353516,0.0,166.87954711914062,175.0,60028.38671875,0.0,3003.64306640625,1.0,279.1415405273437,283.0666198730469,296.4977722167969,300.31744384765625,293.1499938964844,293.1499938964844,278.8500061035156,33092.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072105884552002,1.0,0.0,0.0,3.6563994884490967,3.6564228534698486,8.920733307604678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8076171875,0.0,1518.510498046875,1895.4371337890625,0.0,3470.698974609375,0.904694139957428,1.0,0.0,3.0,1.0,0.0
17924640,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.7230910658836365,0.5675382614135742,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9313001036643982,0.505017101764679,0.4790088236331939,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8543000817298889,0.3931954801082611,0.2766717672348022,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8457767367362976,0.3810372948646545,0.3631106615066528,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7242857813835144,0.2342815399169922,1.068117618560791,285.00762939453125,284.95001220703125,302.1153869628906,293.5194091796875,298.7997741699219,297.2438659667969,285.0067749023437,1.0,0.6181360483169556,0.423084944486618,0.423084944486618,1.0,1.0,-3.3076488971710205,1.0548001527786257,2.252848625183105,0.3081770241260528,0.9436588287353516,0.9436588287353516,0.0,166.87954711914062,175.0,60028.38671875,0.0,3003.64306640625,1.0,279.1415405273437,283.0666198730469,296.4977722167969,300.31744384765625,293.1499938964844,293.1499938964844,278.8500061035156,33092.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072105884552002,1.0,0.0,0.0,3.6563994884490967,3.6564228534698486,8.920733307604678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8076171875,0.0,1518.510498046875,1895.4371337890625,0.0,3470.698974609375,0.904694139957428,1.0,0.0,3.0,1.0,0.0
17924700,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.721741795539856,0.5699174404144287,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9308640956878662,0.5062699317932129,0.480438232421875,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8534172177314758,0.393340140581131,0.2769491076469421,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8450210094451904,0.3813528418540954,0.363611489534378,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.723465621471405,0.2342574149370193,1.0686918497085571,284.8811340332031,284.95001220703125,302.1326599121094,293.5249938964844,298.7989501953125,297.2417297363281,284.8791198730469,1.0,0.6195478439331055,0.4217592775821686,0.4217592775821686,1.0,1.0,-3.3138575553894043,1.05350923538208,2.260348320007324,0.3055063784122467,0.8578948378562927,0.8578948378562927,0.0,167.9512481689453,175.0,61004.87890625,0.0,3023.166015625,1.0,278.8974914550781,282.921630859375,296.55743408203125,300.5472106933594,293.1499938964844,293.1499938964844,278.8500061035156,37344.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133716225624084,1.0,0.0,0.0,3.6281659603118896,3.628190040588379,8.783499652054161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.3603515625,0.0,1519.0157470703125,1895.4371337890625,0.0,3527.866943359375,0.8991879224777222,1.0,0.0,3.0,1.0,0.0
17924760,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7198808193206787,0.5731648802757263,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9296329617500304,0.5073967576026917,0.4815362691879272,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8518912196159363,0.393351137638092,0.2769934237003326,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8436710834503174,0.3815502226352691,0.3638492226600647,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7221267223358154,0.2341280579566955,1.0684168338775637,284.9102478027344,284.95001220703125,302.1502380371094,293.5314636230469,298.7972106933594,297.2383117675781,284.9118347167969,1.0,0.6209663152694702,0.4203969240188598,0.4203969240188598,1.0,1.0,-3.319092273712158,1.051752686500549,2.2673397064208984,0.302574098110199,0.858363151550293,0.858363151550293,0.0,169.27867126464844,178.0,60843.8671875,0.0,3042.085693359375,1.0,278.8578186035156,282.9479675292969,296.5531616210937,300.4945068359375,293.1499938964844,293.1499938964844,279.1499938964844,38313.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152842164039612,1.0,0.0,0.0,3.5542807579040527,3.554304361343384,8.429402669207775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.4267578125,0.0,1446.114990234375,1895.4371337890625,0.0,3545.576171875,0.8860753774642944,1.0,0.0,3.0,1.0,0.0
17924820,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7172192335128784,0.5787768959999084,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9282405972480774,0.5105865597724915,0.4843841791152954,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8497381806373596,0.3942557275295257,0.2775208950042724,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8417673110961914,0.3826684951782226,0.3648011088371277,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.720051646232605,0.2343021929264068,1.0690360069274902,285.01055908203125,284.95001220703125,302.1864013671875,293.5469970703125,298.80029296875,297.2408447265625,285.0096435546875,1.0,0.6240026354789734,0.4176722466945648,0.4176722466945648,1.0,1.0,-3.331784963607788,1.0489654541015625,2.2828195095062256,0.2968579530715942,0.95420104265213,0.95420104265213,0.0,171.74252319335938,181.0,60437.8984375,0.0,3083.893798828125,1.0,279.1417541503906,283.0615234375,296.527099609375,300.3706970214844,293.1499938964844,293.1499938964844,278.8500061035156,33013.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076860547065736,1.0,0.0,0.0,3.6864614486694336,3.686485290527344,9.068024837688426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.1748046875,0.0,1551.5452880859375,1895.4371337890625,0.0,3475.1171875,0.9114121794700624,1.0,0.0,3.0,1.0,0.0
17924880,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7172192335128784,0.5787768959999084,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9282405972480774,0.5105865597724915,0.4843841791152954,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8497381806373596,0.3942557275295257,0.2775208950042724,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8417673110961914,0.3826684951782226,0.3648011088371277,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.720051646232605,0.2343021929264068,1.0690360069274902,285.01055908203125,284.95001220703125,302.1864013671875,293.5469970703125,298.80029296875,297.2408447265625,285.0096435546875,1.0,0.6240026354789734,0.4176722466945648,0.4176722466945648,1.0,1.0,-3.331784963607788,1.0489654541015625,2.2828195095062256,0.2968579530715942,0.95420104265213,0.95420104265213,0.0,171.74252319335938,181.0,60437.8984375,0.0,3083.893798828125,1.0,279.1417541503906,283.0615234375,296.527099609375,300.3706970214844,293.1499938964844,293.1499938964844,278.8500061035156,33013.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076860547065736,1.0,0.0,0.0,3.6864614486694336,3.686485290527344,9.068024837688426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.1748046875,0.0,1551.5452880859375,1895.4371337890625,0.0,3475.1171875,0.9114121794700624,1.0,0.0,3.0,1.0,0.0
17924940,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7124345302581787,0.5855334997177124,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9259036779403688,0.5129030346870422,0.4868794977664947,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8468812704086304,0.3943660259246826,0.2778289914131164,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8392037153244019,0.3831218183040619,0.3655072152614593,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7173688411712646,0.2340235412120819,1.0688931941986084,284.9079895019531,284.95001220703125,302.22369384765625,293.56573486328125,298.7989807128906,297.23681640625,284.9095764160156,1.0,0.6271544694900513,0.4149475693702698,0.4149475693702698,1.0,1.0,-3.3439629077911377,1.0458937883377075,2.29806923866272,0.2910654842853546,0.8655604124069214,0.8655604124069214,0.0,174.60702514648438,169.0,61307.4453125,0.0,3127.135009765625,1.0,278.8573913574219,282.9371337890625,296.588134765625,300.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,38246.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915902018547058,1.0,0.0,0.0,3.590385675430298,3.590409517288208,8.601526246820868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.5947265625,0.0,1484.386474609375,1895.4371337890625,0.0,3551.292724609375,0.8939891457557678,1.0,0.0,3.0,1.0,0.0
17925000,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7124345302581787,0.5855334997177124,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9259036779403688,0.5129030346870422,0.4868794977664947,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8468812704086304,0.3943660259246826,0.2778289914131164,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8392037153244019,0.3831218183040619,0.3655072152614593,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7173688411712646,0.2340235412120819,1.0688931941986084,284.9079895019531,284.95001220703125,302.22369384765625,293.56573486328125,298.7989807128906,297.23681640625,284.9095764160156,1.0,0.6271544694900513,0.4149475693702698,0.4149475693702698,1.0,1.0,-3.3439629077911377,1.0458937883377075,2.29806923866272,0.2910654842853546,0.8655604124069214,0.8655604124069214,0.0,174.60702514648438,169.0,61307.4453125,0.0,3127.135009765625,1.0,278.8573913574219,282.9371337890625,296.588134765625,300.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,38246.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915902018547058,1.0,0.0,0.0,3.590385675430298,3.590409517288208,8.601526246820868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.5947265625,0.0,1484.386474609375,1895.4371337890625,0.0,3551.292724609375,0.8939891457557678,1.0,0.0,3.0,1.0,0.0
17925060,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.7098662853240967,0.5799428820610046,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9313073754310608,0.5159949660301208,0.4894882440567016,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8498475551605225,0.3951890468597412,0.2781911194324493,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8422664999961853,0.3841423392295837,0.3662217557430267,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7193928956985474,0.2340418547391891,1.0680924654006958,285.0029602050781,284.95001220703125,302.2619934082031,293.5873413085937,298.802001953125,297.2401123046875,285.0009765625,1.0,0.6251932978630066,0.4122684299945831,0.4122684299945831,1.0,1.0,-3.3407318592071533,1.037366271018982,2.303365468978882,0.283467948436737,0.9551278948783876,0.9551278948783876,0.0,172.54331970214844,157.0,60649.24609375,0.0,3108.243896484375,1.0,279.1426696777344,283.0490417480469,296.5648498535156,300.4268493652344,293.1499938964844,293.1499938964844,278.8500061035156,33268.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079589247703552,1.0,0.0,0.0,3.713155508041382,3.713179588317871,9.19982483083004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.68359375,0.0,1583.781494140625,1895.4371337890625,0.0,3477.65185546875,0.9173152446746826,1.0,0.0,3.0,1.0,0.0
17925120,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.7098662853240967,0.5799428820610046,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9313073754310608,0.5159949660301208,0.4894882440567016,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8498475551605225,0.3951890468597412,0.2781911194324493,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8422664999961853,0.3841423392295837,0.3662217557430267,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7193928956985474,0.2340418547391891,1.0680924654006958,285.0029602050781,284.95001220703125,302.2619934082031,293.5873413085937,298.802001953125,297.2401123046875,285.0009765625,1.0,0.6251932978630066,0.4122684299945831,0.4122684299945831,1.0,1.0,-3.3407318592071533,1.037366271018982,2.303365468978882,0.283467948436737,0.9551278948783876,0.9551278948783876,0.0,172.54331970214844,157.0,60649.24609375,0.0,3108.243896484375,1.0,279.1426696777344,283.0490417480469,296.5648498535156,300.4268493652344,293.1499938964844,293.1499938964844,278.8500061035156,33268.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079589247703552,1.0,0.0,0.0,3.713155508041382,3.713179588317871,9.19982483083004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.68359375,0.0,1583.781494140625,1895.4371337890625,0.0,3477.65185546875,0.9173152446746826,1.0,0.0,3.0,1.0,0.0
17925180,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.7089145183563232,0.5663761496543884,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9414203763008118,0.5182059407234192,0.4916149973869324,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.856449544429779,0.3952147662639618,0.2782409191131592,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8489000797271729,0.3844979107379913,0.3665637075901031,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7243607640266418,0.2337163388729095,1.0662856101989746,284.8935241699219,284.95001220703125,302.3012084960937,293.61151123046875,298.7989196777344,297.2357788085937,284.8948059082031,1.0,0.6201083064079285,0.4095892906188965,0.4095892906188965,1.0,1.0,-3.325287103652954,1.0244978666305542,2.3007891178131104,0.2741360068321228,0.8533491492271423,0.8533491492271423,0.0,167.25958251953125,160.0,60975.84765625,0.0,3044.316162109375,1.0,278.8573303222656,282.9275817871094,296.6258239746094,300.5841064453125,293.1499938964844,293.1499938964844,279.1499938964844,39232.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146391153335572,1.0,0.0,0.0,3.5789735317230225,3.5789973735809326,8.54693269047857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1689453125,0.0,1479.2884521484375,1895.4371337890625,0.0,3539.60498046875,0.8921489715576172,1.0,0.0,3.0,1.0,0.0
17925240,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.7089145183563232,0.5663761496543884,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9414203763008118,0.5182059407234192,0.4916149973869324,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.856449544429779,0.3952147662639618,0.2782409191131592,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8489000797271729,0.3844979107379913,0.3665637075901031,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7243607640266418,0.2337163388729095,1.0662856101989746,284.8935241699219,284.95001220703125,302.3012084960937,293.61151123046875,298.7989196777344,297.2357788085937,284.8948059082031,1.0,0.6201083064079285,0.4095892906188965,0.4095892906188965,1.0,1.0,-3.325287103652954,1.0244978666305542,2.3007891178131104,0.2741360068321228,0.8533491492271423,0.8533491492271423,0.0,167.25958251953125,160.0,60975.84765625,0.0,3044.316162109375,1.0,278.8573303222656,282.9275817871094,296.6258239746094,300.5841064453125,293.1499938964844,293.1499938964844,279.1499938964844,39232.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146391153335572,1.0,0.0,0.0,3.5789735317230225,3.5789973735809326,8.54693269047857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1689453125,0.0,1479.2884521484375,1895.4371337890625,0.0,3539.60498046875,0.8921489715576172,1.0,0.0,3.0,1.0,0.0
17925300,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7099142074584961,0.5618385076522827,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.945103645324707,0.5197176337242126,0.4927315711975097,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8587606549263,0.3955834209918976,0.2782905697822571,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8512531518936157,0.3849712908267975,0.3667646944522857,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7260257601737976,0.2337700426578521,1.0656119585037231,285.0076599121094,284.95001220703125,302.32110595703125,293.62451171875,298.79949951171875,297.236328125,285.0088806152344,1.0,0.6188142895698547,0.4082497358322143,0.4082497358322143,1.0,1.0,-3.320644855499268,1.0191749334335327,2.3014698028564453,0.2695558369159698,0.9298810958862304,0.9298810958862304,0.0,165.5218048095703,160.0,60079.0859375,0.0,3024.392822265625,1.0,279.099853515625,283.0582580566406,296.5837707519531,300.374755859375,293.1499938964844,293.1499938964844,279.1499938964844,34471.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075676202774048,1.0,0.0,0.0,3.622135400772095,3.622159004211426,8.75432533575804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.7451171875,0.0,1491.038818359375,1895.4371337890625,0.0,3474.016357421875,0.8996526598930359,1.0,0.0,3.0,1.0,0.0
17925360,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.7111144661903381,0.558360755443573,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.948367178440094,0.5213728547096252,0.494218498468399,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8608285188674927,0.3960957825183868,0.2785952389240265,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8533400893211365,0.3855728507041931,0.3672609627246856,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7275083661079407,0.2339516878128051,1.0660333633422852,284.9947204589844,284.95001220703125,302.3411560058594,293.6380310058594,298.8027648925781,297.238525390625,284.9934387207031,1.0,0.6181045770645142,0.407254546880722,0.407254546880722,1.0,1.0,-3.3197147846221924,1.0160415172576904,2.303673267364502,0.266469806432724,0.9388294816017152,0.9388294816017152,0.0,164.3163604736328,163.0,60160.23046875,0.0,3015.56591796875,1.0,279.14263916015625,283.0482788085937,296.6053466796875,300.43603515625,293.1499938964844,293.1499938964844,278.8500061035156,33728.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904460310935974,1.0,0.0,0.0,3.682825565338135,3.682849645614624,9.050146445588324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.615234375,0.0,1552.8472900390625,1895.4371337890625,0.0,3445.12451171875,0.9108567833900452,1.0,0.0,3.0,1.0,0.0
17925420,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7113099098205566,0.555911123752594,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9516232013702391,0.5237756967544556,0.4966473877429962,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8623334765434265,0.3962703645229339,0.2788427174091339,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8550235629081726,0.3860788941383362,0.3678721785545349,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7285228967666626,0.2339008152484893,1.0661630630493164,284.9056701660156,284.95001220703125,302.3817443847656,293.6665344238281,298.8045654296875,297.23541259765625,284.9071960449219,1.0,0.617926299571991,0.4052641689777374,0.4052641689777374,1.0,1.0,-3.32087516784668,1.010938048362732,2.3099372386932373,0.260880172252655,0.852857768535614,0.852857768535614,0.0,163.54348754882812,181.0,60708.171875,0.0,3013.746337890625,1.0,278.85760498046875,282.9410400390625,296.6770324707031,300.609619140625,293.1499938964844,293.1499938964844,279.1499938964844,38888.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103007912635804,1.0,0.0,0.0,3.5520293712615967,3.552052974700928,8.418726338277338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.470703125,0.0,1447.9105224609375,1895.4371337890625,0.0,3499.39501953125,0.8860926032066345,1.0,0.0,3.0,1.0,0.0
