time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925480,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7113099098205566,0.555911123752594,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9516232013702391,0.5237756967544556,0.4966473877429962,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8623334765434265,0.3962703645229339,0.2788427174091339,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8550235629081726,0.3860788941383362,0.3678721785545349,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7285228967666626,0.2339008152484893,1.0661630630493164,284.9056701660156,284.95001220703125,302.3817443847656,293.6665344238281,298.8045654296875,297.23541259765625,284.9071960449219,1.0,0.617926299571991,0.4052641689777374,0.4052641689777374,1.0,1.0,-3.32087516784668,1.010938048362732,2.3099372386932373,0.260880172252655,0.852857768535614,0.852857768535614,0.0,163.54348754882812,181.0,60708.171875,0.0,3013.746337890625,1.0,278.85760498046875,282.9410400390625,296.6770324707031,300.609619140625,293.1499938964844,293.1499938964844,279.1499938964844,38888.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103007912635804,1.0,0.0,0.0,3.5520293712615967,3.552052974700928,8.418726338277338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.470703125,0.0,1447.9105224609375,1895.4371337890625,0.0,3499.39501953125,0.8860926032066345,1.0,0.0,3.0,1.0,0.0
17925540,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.7107107639312744,0.5654476881027222,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9474095106124878,0.5265792012214661,0.4991340339183807,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8580137491226196,0.3971114456653595,0.2793369889259338,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8509668111801147,0.3870880007743835,0.3687364757061004,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7249830365180969,0.2342065870761871,1.0674896240234375,285.01910400390625,284.95001220703125,302.4162292480469,293.6918029785156,298.81158447265625,297.2388916015625,285.0187072753906,1.0,0.6228709816932678,0.4035922586917877,0.4035922586917877,1.0,1.0,-3.338529825210572,1.012484431266785,2.326045274734497,0.2579836845397949,0.9500065445899964,0.9500065445899964,0.0,167.4562530517578,181.0,60302.9296875,0.0,3074.60693359375,1.0,279.13525390625,283.06610107421875,296.65777587890625,300.47723388671875,293.1499938964844,293.1499938964844,279.1499938964844,32976.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014827013015748,1.0,0.0,0.0,3.666331052780152,3.6663546562194815,8.969261102720338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.33984375,0.0,1528.68701171875,1895.4371337890625,0.0,3417.4013671875,0.9068425893783568,1.0,0.0,3.0,1.0,0.0
17925600,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.7102357745170593,0.5681869387626648,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9460940957069396,0.5271118879318237,0.4996911287307739,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8568105697631836,0.3972750008106231,0.2794904410839081,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8498167395591736,0.3872849345207214,0.3689717352390289,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7240003347396851,0.2342684417963028,1.0679819583892822,285.0166931152344,284.95001220703125,302.4228515625,293.6967468261719,298.8130187988281,297.23956298828125,285.0164794921875,1.0,0.6241968274116516,0.4032737910747528,0.4032737910747528,1.0,1.0,-3.343550682067871,1.01334810256958,2.330202341079712,0.2576837539672851,0.9556530117988586,0.9556530117988586,0.0,168.59446716308594,199.0,60429.0625,0.0,3092.16064453125,1.0,279.1417236328125,283.0631103515625,296.670166015625,300.5052185058594,293.1499938964844,293.1499938964844,278.8500061035156,32981.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012491703033448,1.0,0.0,0.0,3.683717250823975,3.6837410926818848,9.054529073182492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.8369140625,0.0,1548.211669921875,1895.4371337890625,0.0,3415.2255859375,0.9108655452728271,1.0,0.0,3.0,1.0,0.0
17925660,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.7028599977493286,0.5920823812484741,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9333404302597046,0.5295572876930237,0.5025468468666077,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8460174798965454,0.3974819779396057,0.2800404131412506,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8394913077354431,0.3878280818462372,0.3699979186058044,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.714949905872345,0.2341104745864868,1.06962251663208,284.92205810546875,284.95001220703125,302.4642944335937,293.7283630371094,298.8158569335937,297.2371520996094,284.923828125,1.0,0.6344252824783325,0.4008257985115051,0.4008257985115051,1.0,1.0,-3.379582166671753,1.0190221071243286,2.3605599403381348,0.2551944255828857,0.8801493644714355,0.8801493644714355,0.0,178.39662170410156,202.0,61796.515625,0.0,3228.988525390625,1.0,278.8575134277344,282.9380187988281,296.7527770996094,300.7403259277344,293.1499938964844,293.1499938964844,279.1499938964844,37404.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098554849624634,1.0,0.0,0.0,3.618582248687744,3.6186060905456543,8.737157486393698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.658203125,0.0,1508.9150390625,1895.4371337890625,0.0,3495.262451171875,0.8996159434318542,1.0,0.0,3.0,1.0,0.0
17925720,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.7028599977493286,0.5920823812484741,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9333404302597046,0.5295572876930237,0.5025468468666077,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8460174798965454,0.3974819779396057,0.2800404131412506,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8394913077354431,0.3878280818462372,0.3699979186058044,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.714949905872345,0.2341104745864868,1.06962251663208,284.92205810546875,284.95001220703125,302.4642944335937,293.7283630371094,298.8158569335937,297.2371520996094,284.923828125,1.0,0.6344252824783325,0.4008257985115051,0.4008257985115051,1.0,1.0,-3.379582166671753,1.0190221071243286,2.3605599403381348,0.2551944255828857,0.8801493644714355,0.8801493644714355,0.0,178.39662170410156,202.0,61796.515625,0.0,3228.988525390625,1.0,278.8575134277344,282.9380187988281,296.7527770996094,300.7403259277344,293.1499938964844,293.1499938964844,279.1499938964844,37404.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098554849624634,1.0,0.0,0.0,3.618582248687744,3.6186060905456543,8.737157486393698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.658203125,0.0,1508.9150390625,1895.4371337890625,0.0,3495.262451171875,0.8996159434318542,1.0,0.0,3.0,1.0,0.0
17925780,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.6938870549201965,0.6103399991989136,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9245340824127196,0.5327479243278503,0.5055813789367676,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8385420441627502,0.3983701169490814,0.2806942760944366,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8323276042938232,0.388902872800827,0.3710998594760895,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7077704071998596,0.2340276539325714,1.0702155828475952,285.0321044921875,284.95001220703125,302.5060119628906,293.7611389160156,298.8207092285156,297.23876953125,285.0311584472656,1.0,0.6420090198516846,0.3983778059482574,0.3983778059482574,1.0,1.0,-3.4080305099487305,1.0218441486358645,2.386186361312866,0.2519371509552002,0.994092047214508,0.994092047214508,0.0,186.187728881836,205.0,61655.3125,0.0,3339.2431640625,1.0,279.1423034667969,283.0560913085937,296.7481689453125,300.6614685058594,293.1499938964844,293.1499938964844,278.8500061035156,32463.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037827849388124,1.0,0.0,0.0,3.766944408416748,3.766968965530396,9.468293455938692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5615234375,0.0,1639.896728515625,1895.4371337890625,0.0,3438.819091796875,0.929225742816925,1.0,0.0,3.0,1.0,0.0
17925840,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.6938870549201965,0.6103399991989136,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9245340824127196,0.5327479243278503,0.5055813789367676,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8385420441627502,0.3983701169490814,0.2806942760944366,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8323276042938232,0.388902872800827,0.3710998594760895,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7077704071998596,0.2340276539325714,1.0702155828475952,285.0321044921875,284.95001220703125,302.5060119628906,293.7611389160156,298.8207092285156,297.23876953125,285.0311584472656,1.0,0.6420090198516846,0.3983778059482574,0.3983778059482574,1.0,1.0,-3.4080305099487305,1.0218441486358645,2.386186361312866,0.2519371509552002,0.994092047214508,0.994092047214508,0.0,186.187728881836,205.0,61655.3125,0.0,3339.2431640625,1.0,279.1423034667969,283.0560913085937,296.7481689453125,300.6614685058594,293.1499938964844,293.1499938964844,278.8500061035156,32463.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037827849388124,1.0,0.0,0.0,3.766944408416748,3.766968965530396,9.468293455938692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5615234375,0.0,1639.896728515625,1895.4371337890625,0.0,3438.819091796875,0.929225742816925,1.0,0.0,3.0,1.0,0.0
17925900,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.6887199282646179,0.6178246140480042,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9211693406105042,0.5339202880859375,0.5070459246635437,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.835614025592804,0.3984640836715698,0.2810067534446716,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8295197486877441,0.389139711856842,0.3716228604316711,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7047033905982971,0.2337476909160614,1.070136785507202,284.8941650390625,284.95001220703125,302.5268859863281,293.77783203125,298.8202209472656,297.2357788085937,284.89044189453125,1.0,0.6452140212059021,0.3971538245677948,0.3971538245677948,1.0,1.0,-3.419708728790283,1.022325873374939,2.3973827362060547,0.2499789297580719,0.9074264764785768,0.9074264764785768,0.0,189.46568298339844,205.0,62930.453125,0.0,3385.471435546875,1.0,278.8946838378906,282.8948974609375,296.8181457519531,300.9199523925781,293.1499938964844,293.1499938964844,278.8500061035156,35815.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106997847557068,1.0,0.0,0.0,3.7689688205718994,3.768994092941284,9.478473543822474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.4521484375,0.0,1668.1728515625,1895.4371337890625,0.0,3503.0966796875,0.9300827980041504,1.0,0.0,3.0,1.0,0.0
17925960,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9949442744255066,0.6836627125740051,0.6174021363258362,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9148007035255432,0.5348308682441711,0.5081489086151123,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8304354548454285,0.3983072936534881,0.2810838520526886,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8245019912719727,0.3891494274139404,0.3718819320201874,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6994569301605225,0.233252614736557,1.0691630840301514,284.899658203125,284.95001220703125,302.5478210449219,293.7947082519531,298.8161926269531,297.23046875,284.9003601074219,1.0,0.6475057005882263,0.395678162574768,0.395678162574768,1.0,1.0,-3.4194142818450928,1.0179675817489624,2.40144681930542,0.246242269873619,0.8920649290084839,0.8920649290084839,0.0,194.1586761474609,208.0,62759.1875,0.0,3412.56103515625,1.0,278.85675048828125,282.900146484375,296.8239440917969,300.88690185546875,293.1499938964844,293.1499938964844,279.1499938964844,37711.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133551120758056,1.0,0.0,0.0,3.7090773582458496,3.709102153778076,9.179627795674604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.08203125,0.0,1612.9097900390625,1895.4371337890625,0.0,3527.7138671875,0.91965651512146,1.0,0.0,3.0,1.0,0.0
17926020,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9849339723587036,0.6787571907043457,0.6120375394821167,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9067014455795288,0.5376741290092468,0.510826826095581,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8233340382575989,0.3989224135875702,0.2815340459346771,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8175433278083801,0.3899244368076324,0.3726845979690552,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6918616890907288,0.2327745854854583,1.0675872564315796,285.00604248046875,284.95001220703125,302.589599609375,293.82879638671875,298.8151550292969,297.2306213378906,285.00457763671875,1.0,0.6506919860839844,0.3927268385887146,0.3927268385887146,1.0,1.0,-3.416166305541992,1.0082882642745972,2.407877922058105,0.2371746748685836,0.9868769645690918,0.9868769645690918,0.0,201.1048126220703,211.0,61938.875,0.0,3445.177734375,1.0,279.14361572265625,283.02691650390625,296.8069763183594,300.7509155273437,293.1499938964844,293.1499938964844,278.8500061035156,33444.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054852724075316,1.0,0.0,0.0,3.8140854835510254,3.814110517501831,9.70675614553329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.896484375,0.0,1703.5150146484375,1895.4371337890625,0.0,3454.659423828125,0.9402400255203248,1.0,0.0,3.0,1.0,0.0
17926080,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9849339723587036,0.6787571907043457,0.6120375394821167,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9067014455795288,0.5376741290092468,0.510826826095581,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8233340382575989,0.3989224135875702,0.2815340459346771,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8175433278083801,0.3899244368076324,0.3726845979690552,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6918616890907288,0.2327745854854583,1.0675872564315796,285.00604248046875,284.95001220703125,302.589599609375,293.82879638671875,298.8151550292969,297.2306213378906,285.00457763671875,1.0,0.6506919860839844,0.3927268385887146,0.3927268385887146,1.0,1.0,-3.416166305541992,1.0082882642745972,2.407877922058105,0.2371746748685836,0.9868769645690918,0.9868769645690918,0.0,201.1048126220703,211.0,61938.875,0.0,3445.177734375,1.0,279.14361572265625,283.02691650390625,296.8069763183594,300.7509155273437,293.1499938964844,293.1499938964844,278.8500061035156,33444.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054852724075316,1.0,0.0,0.0,3.8140854835510254,3.814110517501831,9.70675614553329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.896484375,0.0,1703.5150146484375,1895.4371337890625,0.0,3454.659423828125,0.9402400255203248,1.0,0.0,3.0,1.0,0.0
17926140,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9768977761268616,0.6736173629760742,0.6079092621803284,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9014900922775269,0.5396648049354553,0.5131621956825256,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8181407451629639,0.3987757265567779,0.2817678451538086,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8124536275863647,0.3900762498378753,0.3732422590255737,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6863135695457458,0.2320628315210342,1.0659295320510864,284.88836669921875,284.95001220703125,302.6312561035156,293.8631286621094,298.8090209960937,297.2241516113281,284.8902893066406,1.0,0.6529694199562073,0.3897755146026611,0.3897755146026611,1.0,1.0,-3.4129767417907715,0.9985842704772948,2.414392471313477,0.2283151447772979,0.8796009421348572,0.8796009421348572,0.0,206.3408660888672,214.0,62574.99609375,0.0,3468.265625,1.0,278.8562927246094,282.8930969238281,296.8789367675781,300.9342956542969,293.1499938964844,293.1499938964844,279.1499938964844,38974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912301242351532,1.0,0.0,0.0,3.7023708820343018,3.7023959159851074,9.14646136607189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.033203125,0.0,1614.792236328125,1895.4371337890625,0.0,3517.947998046875,0.9191491603851318,1.0,0.0,3.0,1.0,0.0
17926200,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9768977761268616,0.6736173629760742,0.6079092621803284,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9014900922775269,0.5396648049354553,0.5131621956825256,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8181407451629639,0.3987757265567779,0.2817678451538086,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8124536275863647,0.3900762498378753,0.3732422590255737,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6863135695457458,0.2320628315210342,1.0659295320510864,284.88836669921875,284.95001220703125,302.6312561035156,293.8631286621094,298.8090209960937,297.2241516113281,284.8902893066406,1.0,0.6529694199562073,0.3897755146026611,0.3897755146026611,1.0,1.0,-3.4129767417907715,0.9985842704772948,2.414392471313477,0.2283151447772979,0.8796009421348572,0.8796009421348572,0.0,206.3408660888672,214.0,62574.99609375,0.0,3468.265625,1.0,278.8562927246094,282.8930969238281,296.8789367675781,300.9342956542969,293.1499938964844,293.1499938964844,279.1499938964844,38974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912301242351532,1.0,0.0,0.0,3.7023708820343018,3.7023959159851074,9.14646136607189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.033203125,0.0,1614.792236328125,1895.4371337890625,0.0,3517.947998046875,0.9191491603851318,1.0,0.0,3.0,1.0,0.0
17926260,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.971197783946991,0.6706416606903076,0.6049121022224426,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8988643884658813,0.542678713798523,0.515830934047699,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.81498122215271,0.3995087742805481,0.2821843326091766,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8093608021736145,0.3909723460674286,0.3739953339099884,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6827705502510071,0.2319003045558929,1.0650148391723633,285.0064697265625,284.95001220703125,302.672607421875,293.8973693847656,298.8142395019531,297.227294921875,285.0052795410156,1.0,0.6548575162887573,0.387862354516983,0.387862354516983,1.0,1.0,-3.412876844406128,0.992856740951538,2.42002010345459,0.2224818170070648,0.979749321937561,0.979749321937561,0.0,209.94314575195312,217.0,61812.4375,0.0,3489.07373046875,1.0,279.1435546875,283.02880859375,296.8681335449219,300.8016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33647.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028013348579408,1.0,0.0,0.0,3.803924560546875,3.8039495944976807,9.655105941419606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.7431640625,0.0,1692.912109375,1895.4371337890625,0.0,3429.682861328125,0.9381030201911926,1.0,0.0,3.0,1.0,0.0
17926320,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.971197783946991,0.6706416606903076,0.6049121022224426,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8988643884658813,0.542678713798523,0.515830934047699,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.81498122215271,0.3995087742805481,0.2821843326091766,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8093608021736145,0.3909723460674286,0.3739953339099884,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6827705502510071,0.2319003045558929,1.0650148391723633,285.0064697265625,284.95001220703125,302.672607421875,293.8973693847656,298.8142395019531,297.227294921875,285.0052795410156,1.0,0.6548575162887573,0.387862354516983,0.387862354516983,1.0,1.0,-3.412876844406128,0.992856740951538,2.42002010345459,0.2224818170070648,0.979749321937561,0.979749321937561,0.0,209.94314575195312,217.0,61812.4375,0.0,3489.07373046875,1.0,279.1435546875,283.02880859375,296.8681335449219,300.8016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33647.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028013348579408,1.0,0.0,0.0,3.803924560546875,3.8039495944976807,9.655105941419606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.7431640625,0.0,1692.912109375,1895.4371337890625,0.0,3429.682861328125,0.9381030201911926,1.0,0.0,3.0,1.0,0.0
17926380,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9649658799171448,0.6660346388816833,0.6013685464859009,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8960965871810913,0.5448076725006104,0.5182396769523621,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8116459250450134,0.3994611501693725,0.282440572977066,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8061026334762573,0.3912320435047149,0.3745936155319214,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6792875528335571,0.2314254194498062,1.0642114877700806,284.8945617675781,284.95001220703125,302.71356201171875,293.9312438964844,298.81378173828125,297.2226867675781,284.8963928222656,1.0,0.6565701365470886,0.3859492242336273,0.3859492242336273,1.0,1.0,-3.411583185195923,0.986794412136078,2.4247887134552,0.2168292105197906,0.8790833950042725,0.8790833950042725,0.0,213.59518432617188,220.0,62506.16015625,0.0,3507.328369140625,1.0,278.8563842773437,282.899169921875,296.9455261230469,300.994873046875,293.1499938964844,293.1499938964844,279.1499938964844,38884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093748331069946,1.0,0.0,0.0,3.693059206008911,3.6930840015411377,9.100511420001568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9423828125,0.0,1603.44140625,1895.4371337890625,0.0,3490.80126953125,0.917073130607605,1.0,0.0,3.0,1.0,0.0
17926440,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9649658799171448,0.6660346388816833,0.6013685464859009,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8960965871810913,0.5448076725006104,0.5182396769523621,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8116459250450134,0.3994611501693725,0.282440572977066,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8061026334762573,0.3912320435047149,0.3745936155319214,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6792875528335571,0.2314254194498062,1.0642114877700806,284.8945617675781,284.95001220703125,302.71356201171875,293.9312438964844,298.81378173828125,297.2226867675781,284.8963928222656,1.0,0.6565701365470886,0.3859492242336273,0.3859492242336273,1.0,1.0,-3.411583185195923,0.986794412136078,2.4247887134552,0.2168292105197906,0.8790833950042725,0.8790833950042725,0.0,213.59518432617188,220.0,62506.16015625,0.0,3507.328369140625,1.0,278.8563842773437,282.899169921875,296.9455261230469,300.994873046875,293.1499938964844,293.1499938964844,279.1499938964844,38884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093748331069946,1.0,0.0,0.0,3.693059206008911,3.6930840015411377,9.100511420001568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9423828125,0.0,1603.44140625,1895.4371337890625,0.0,3490.80126953125,0.917073130607605,1.0,0.0,3.0,1.0,0.0
17926500,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9620079398155212,0.6645316481590271,0.599664032459259,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8949016332626343,0.5462651252746582,0.5194199085235596,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8101056814193726,0.3997686803340912,0.2825402021408081,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8045986294746399,0.3916332423686981,0.3748522996902466,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6776681542396545,0.2313442975282669,1.0636054277420044,285.017822265625,284.95001220703125,302.7338562011719,293.94793701171875,298.81591796875,297.22381591796875,285.02001953125,1.0,0.6573300957679749,0.3849926292896271,0.3849926292896271,1.0,1.0,-3.41064715385437,0.9836690425872804,2.42697811126709,0.213824450969696,0.9635724425315856,0.9635724425315856,0.0,215.2543487548828,220.0,61622.44921875,0.0,3514.80712890625,1.0,279.1030578613281,283.0389709472656,296.9100036621094,300.794677734375,293.1499938964844,293.1499938964844,279.1499938964844,34413.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902741014957428,1.0,0.0,0.0,3.735249996185303,3.73527455329895,9.309634947385348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.677734375,0.0,1617.947265625,1895.4371337890625,0.0,3429.121337890625,0.924952745437622,1.0,0.0,3.0,1.0,0.0
17926560,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.96002459526062,0.6632294654846191,0.5985504388809204,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8945553302764893,0.5478928089141846,0.5209618806838989,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8093316555023193,0.4002402126789093,0.2828774750232696,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8038619160652161,0.3921832144260406,0.3753823637962341,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6767451763153076,0.2313960045576095,1.063865065574646,285.0102844238281,284.95001220703125,302.7539978027344,293.96441650390625,298.8191833496094,297.2267761230469,285.0090637207031,1.0,0.6582214832305908,0.3839859664440155,0.3839859664440155,1.0,1.0,-3.4125146865844727,0.9813398718833924,2.431174993515014,0.2110364288091659,0.980774700641632,0.980774700641632,0.0,216.4803161621093,223.0,61789.7109375,0.0,3526.392333984375,1.0,279.1434326171875,283.0321044921875,296.9361267089844,300.8682861328125,293.1499938964844,293.1499938964844,278.8500061035156,33524.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001510143280029,1.0,0.0,0.0,3.799355745315552,3.799380779266357,9.631927468944923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.142578125,0.0,1686.4857177734375,1895.4371337890625,0.0,3404.991943359375,0.9370514154434204,1.0,0.0,3.0,1.0,0.0
17926620,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9540215134620668,0.6587198972702026,0.5950920581817627,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8923379182815552,0.5500321984291077,0.5233802795410156,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8063690662384033,0.4001975059509277,0.2831340134143829,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8010460138320923,0.392454594373703,0.3759879469871521,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6738001704216003,0.230986014008522,1.0633549690246582,284.8955383300781,284.95001220703125,302.79376220703125,293.9966125488281,298.8177795410156,297.2224426269531,284.8973388671875,1.0,0.6598333120346069,0.3819726407527923,0.3819726407527923,1.0,1.0,-3.4116973876953125,0.9751103520393372,2.436586856842041,0.2051137387752533,0.8798275589942932,0.8798275589942932,0.0,219.8234100341797,226.0,62507.3125,0.0,3543.963623046875,1.0,278.8563842773437,282.89959716796875,297.01226806640625,301.0628967285156,293.1499938964844,293.1499938964844,279.1499938964844,38794.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070109724998474,1.0,0.0,0.0,3.69282603263855,3.692850828170776,9.09936261450639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.166015625,0.0,1602.49560546875,1895.4371337890625,0.0,3468.84375,0.9169409275054932,1.0,0.0,3.0,1.0,0.0
17926680,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9540215134620668,0.6587198972702026,0.5950920581817627,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8923379182815552,0.5500321984291077,0.5233802795410156,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8063690662384033,0.4001975059509277,0.2831340134143829,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8010460138320923,0.392454594373703,0.3759879469871521,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6738001704216003,0.230986014008522,1.0633549690246582,284.8955383300781,284.95001220703125,302.79376220703125,293.9966125488281,298.8177795410156,297.2224426269531,284.8973388671875,1.0,0.6598333120346069,0.3819726407527923,0.3819726407527923,1.0,1.0,-3.4116973876953125,0.9751103520393372,2.436586856842041,0.2051137387752533,0.8798275589942932,0.8798275589942932,0.0,219.8234100341797,226.0,62507.3125,0.0,3543.963623046875,1.0,278.8563842773437,282.89959716796875,297.01226806640625,301.0628967285156,293.1499938964844,293.1499938964844,279.1499938964844,38794.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070109724998474,1.0,0.0,0.0,3.69282603263855,3.692850828170776,9.09936261450639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.166015625,0.0,1602.49560546875,1895.4371337890625,0.0,3468.84375,0.9169409275054932,1.0,0.0,3.0,1.0,0.0
17926740,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9494630098342896,0.6562105417251587,0.5925022959709167,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8911007046699524,0.5528698563575745,0.5258461236953735,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.804326593875885,0.4009056091308594,0.2835059463977813,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7991529703140259,0.3933236002922058,0.3766812086105346,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6716655492782593,0.2309800684452057,1.0630728006362915,285.01324462890625,284.95001220703125,302.8296203613281,294.0251159667969,298.8218994140625,297.22625732421875,285.01190185546875,1.0,0.6612951755523682,0.3801203668117523,0.3801203668117523,1.0,1.0,-3.4124794006347656,0.96988844871521,2.442590951919556,0.1995947957038879,0.9799448251724244,0.9799448251724244,0.0,222.38926696777344,226.0,61763.96484375,0.0,3560.821044921875,1.0,279.1410217285156,283.0342712402344,296.9947204589844,300.92254638671875,293.1499938964844,293.1499938964844,279.1499938964844,33468.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981377482414246,1.0,0.0,0.0,3.79306960105896,3.7930946350097656,9.600081511962344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.015625,0.0,1678.5621337890625,1895.4371337890625,0.0,3386.21923828125,0.935564398765564,1.0,0.0,3.0,1.0,0.0
17926800,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9491519927978516,0.6559784412384033,0.5923289656639099,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8910646438598633,0.5531163811683655,0.5260963439941406,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8042181730270386,0.4009692668914795,0.2835624814033508,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.799054741859436,0.393402487039566,0.3767697513103485,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6715418100357056,0.2309869080781936,1.063146948814392,285.0103454589844,284.95001220703125,302.83270263671875,294.02752685546875,298.822265625,297.22662353515625,285.0090637207031,1.0,0.661439836025238,0.3799592852592468,0.3799592852592468,1.0,1.0,-3.4128358364105225,0.9695287346839904,2.4433071613311768,0.1991587430238723,0.981304407119751,0.981304407119751,0.0,222.57931518554688,229.0,61792.98828125,0.0,3562.779296875,1.0,279.1435241699219,283.0316467285156,297.0004577636719,300.9345092773437,293.1499938964844,293.1499938964844,278.8500061035156,33508.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980114459991455,1.0,0.0,0.0,3.800111532211304,3.800136566162109,9.63575985224452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.6796875,0.0,1687.2672119140625,1895.4371337890625,0.0,3385.041259765625,0.9371485114097596,1.0,0.0,3.0,1.0,0.0
17926860,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9431596994400024,0.6515502333641052,0.5889350771903992,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8890485167503357,0.5552381873130798,0.5284987688064575,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8013890981674194,0.4009139239788055,0.2838090360164642,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7964306473731995,0.3936623930931091,0.3773635625839233,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6688216924667358,0.2305934876203537,1.062710165977478,284.89520263671875,284.95001220703125,302.8707580566406,294.0568542480469,298.82037353515625,297.2222595214844,284.8970031738281,1.0,0.6630324721336365,0.378027081489563,0.378027081489563,1.0,1.0,-3.412139177322388,0.963539183139801,2.4486000537872314,0.1934686452150344,0.8800270557403564,0.8800270557403564,0.0,225.86578369140625,232.0,62511.42578125,0.0,3580.300048828125,1.0,278.8563842773437,282.8987731933594,297.0733642578125,301.1259765625,293.1499938964844,293.1499938964844,279.1499938964844,38790.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90504252910614,1.0,0.0,0.0,3.6937930583953857,3.693818092346192,9.104129503612056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.1455078125,0.0,1603.5697021484375,1895.4371337890625,0.0,3450.541015625,0.9171477556228638,1.0,0.0,3.0,1.0,0.0
17926920,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9431596994400024,0.6515502333641052,0.5889350771903992,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8890485167503357,0.5552381873130798,0.5284987688064575,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8013890981674194,0.4009139239788055,0.2838090360164642,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7964306473731995,0.3936623930931091,0.3773635625839233,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6688216924667358,0.2305934876203537,1.062710165977478,284.89520263671875,284.95001220703125,302.8707580566406,294.0568542480469,298.82037353515625,297.2222595214844,284.8970031738281,1.0,0.6630324721336365,0.378027081489563,0.378027081489563,1.0,1.0,-3.412139177322388,0.963539183139801,2.4486000537872314,0.1934686452150344,0.8800270557403564,0.8800270557403564,0.0,225.86578369140625,232.0,62511.42578125,0.0,3580.300048828125,1.0,278.8563842773437,282.8987731933594,297.0733642578125,301.1259765625,293.1499938964844,293.1499938964844,279.1499938964844,38790.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90504252910614,1.0,0.0,0.0,3.6937930583953857,3.693818092346192,9.104129503612056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.1455078125,0.0,1603.5697021484375,1895.4371337890625,0.0,3450.541015625,0.9171477556228638,1.0,0.0,3.0,1.0,0.0
17926980,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9383304119110109,0.6488819718360901,0.5862364768981934,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8879055976867676,0.5583141446113586,0.5312028527259827,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7993651628494263,0.4016773998737335,0.2842297255992889,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7945696115493774,0.3946019411087036,0.3781350255012512,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6667220592498779,0.2306061536073684,1.062552571296692,285.0101013183594,284.95001220703125,302.90771484375,294.0842590332031,298.8243713378906,297.2264099121094,285.0088195800781,1.0,0.6646322011947632,0.3760949075222015,0.3760949075222015,1.0,1.0,-3.413379430770874,0.9581952095031738,2.4551842212677,0.1877539604902267,0.981375217437744,0.981375217437744,0.0,228.5950164794922,235.0,61791.921875,0.0,3599.21728515625,1.0,279.1435241699219,283.0309143066406,297.0580444335937,300.9938049316406,293.1499938964844,293.1499938964844,278.8500061035156,33515.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962110280990601,1.0,0.0,0.0,3.80075478553772,3.800779819488525,9.639021527618752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.8095703125,0.0,1688.0885009765625,1895.4371337890625,0.0,3368.240234375,0.937297821044922,1.0,0.0,3.0,1.0,0.0
17927040,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9383304119110109,0.6488819718360901,0.5862364768981934,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8879055976867676,0.5583141446113586,0.5312028527259827,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7993651628494263,0.4016773998737335,0.2842297255992889,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7945696115493774,0.3946019411087036,0.3781350255012512,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6667220592498779,0.2306061536073684,1.062552571296692,285.0101013183594,284.95001220703125,302.90771484375,294.0842590332031,298.8243713378906,297.2264099121094,285.0088195800781,1.0,0.6646322011947632,0.3760949075222015,0.3760949075222015,1.0,1.0,-3.413379430770874,0.9581952095031738,2.4551842212677,0.1877539604902267,0.981375217437744,0.981375217437744,0.0,228.5950164794922,235.0,61791.921875,0.0,3599.21728515625,1.0,279.1435241699219,283.0309143066406,297.0580444335937,300.9938049316406,293.1499938964844,293.1499938964844,278.8500061035156,33515.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962110280990601,1.0,0.0,0.0,3.80075478553772,3.800779819488525,9.639021527618752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.8095703125,0.0,1688.0885009765625,1895.4371337890625,0.0,3368.240234375,0.937297821044922,1.0,0.0,3.0,1.0,0.0
17927100,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9358869791030884,0.6468165516853333,0.5848804712295532,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8873476386070251,0.5594601631164551,0.5325940847396851,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7983843088150024,0.4017351269721985,0.2844775021076202,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.793671727180481,0.3948077857494354,0.3785727918148041,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.665742039680481,0.2304808795452118,1.0627901554107666,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,298.8238220214844,297.2252197265625,284.8728332519531,1.0,0.6655024886131287,0.3751288056373596,0.3751288056373596,1.0,1.0,-3.414539337158203,0.9556862115859984,2.458853244781494,0.1850910186767578,0.8901332020759583,0.8901332020759583,0.0,230.017318725586,235.0,62804.7109375,0.0,3610.296875,1.0,278.8943786621094,282.8778381347656,297.12481689453125,301.23291015625,293.1499938964844,293.1499938964844,278.8500061035156,37229.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019065499305724,1.0,0.0,0.0,3.775210380554199,3.775235891342163,9.509892606729408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.7109375,0.0,1686.4986572265625,1895.4371337890625,0.0,3421.349853515625,0.9322392344474792,1.0,0.0,3.0,1.0,0.0
17927160,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9324259161949158,0.6445530652999878,0.5829219222068787,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8860306739807129,0.5604193210601807,0.5335893034934998,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7966779470443726,0.4016144871711731,0.2844693660736084,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.792087197303772,0.3948526382446289,0.3787184655666351,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6641724109649658,0.2302237898111343,1.0621567964553833,284.8952331542969,284.95001220703125,302.9435119628906,294.1094665527344,298.82177734375,297.2220458984375,284.89703369140625,1.0,0.6662242412567139,0.3742104470729828,0.3742104470729828,1.0,1.0,-3.412787437438965,0.952351212501526,2.4604363441467285,0.1822130978107452,0.8801201581954956,0.8801201581954956,0.0,231.86572265625,238.0,62503.66015625,0.0,3616.891357421875,1.0,278.85675048828125,282.8984069824219,297.12652587890625,301.1806335449219,293.1499938964844,293.1499938964844,279.1499938964844,38759.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033566117286682,1.0,0.0,0.0,3.69399619102478,3.694020986557007,9.105130516218196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8037109375,0.0,1603.564453125,1895.4371337890625,0.0,3434.8525390625,0.9172607064247132,1.0,0.0,3.0,1.0,0.0
17927220,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9277242422103882,0.6419642567634583,0.5802991390228271,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8849887251853943,0.5634841918945312,0.5362823605537415,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.794762372970581,0.4023705124855041,0.2848854959011078,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7903332114219666,0.3957839012145996,0.3794825375080108,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6622066497802734,0.2302460968494415,1.0620462894439695,285.0097351074219,284.95001220703125,302.9779968261719,294.13214111328125,298.8252868652344,297.2261962890625,285.0084533691406,1.0,0.6678285598754883,0.3723737597465515,0.3723737597465515,1.0,1.0,-3.414148330688477,0.9472986459732056,2.466849565505981,0.1767905205488205,0.9810640811920166,0.9810640811920166,0.0,234.5873107910156,241.0,61775.984375,0.0,3636.068115234375,1.0,279.1435241699219,283.0301208496094,297.1068725585937,301.043701171875,293.1499938964844,293.1499938964844,278.8500061035156,33525.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947310447692871,1.0,0.0,0.0,3.800567150115967,3.800592184066773,9.638069968787022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8095703125,0.0,1687.944091796875,1895.4371337890625,0.0,3354.422119140625,0.9372615814208984,1.0,0.0,3.0,1.0,0.0
17927280,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9277242422103882,0.6419642567634583,0.5802991390228271,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8849887251853943,0.5634841918945312,0.5362823605537415,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.794762372970581,0.4023705124855041,0.2848854959011078,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7903332114219666,0.3957839012145996,0.3794825375080108,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6622066497802734,0.2302460968494415,1.0620462894439695,285.0097351074219,284.95001220703125,302.9779968261719,294.13214111328125,298.8252868652344,297.2261962890625,285.0084533691406,1.0,0.6678285598754883,0.3723737597465515,0.3723737597465515,1.0,1.0,-3.414148330688477,0.9472986459732056,2.466849565505981,0.1767905205488205,0.9810640811920166,0.9810640811920166,0.0,234.5873107910156,241.0,61775.984375,0.0,3636.068115234375,1.0,279.1435241699219,283.0301208496094,297.1068725585937,301.043701171875,293.1499938964844,293.1499938964844,278.8500061035156,33525.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947310447692871,1.0,0.0,0.0,3.800567150115967,3.800592184066773,9.638069968787022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8095703125,0.0,1687.944091796875,1895.4371337890625,0.0,3354.422119140625,0.9372615814208984,1.0,0.0,3.0,1.0,0.0
