time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927340,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9220305681228638,0.637732744216919,0.5770688056945801,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8832293152809143,0.56556636095047,0.5386509299278259,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7921985387802124,0.4022969007492065,0.2851191163063049,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7879726886749268,0.3960227072238922,0.3800564706325531,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6598072052001953,0.2298725247383117,1.0616915225982666,284.89471435546875,284.95001220703125,303.01104736328125,294.1520080566406,298.8218688964844,297.2217712402344,284.8965148925781,1.0,0.6694265007972717,0.3705370426177978,0.3705370426177978,1.0,1.0,-3.4136667251586914,0.9416162967681884,2.472050428390503,0.1714089661836624,0.8794561624526978,0.8794561624526978,0.0,237.8549194335937,244.0,62474.3203125,0.0,3653.987060546875,1.0,278.8563842773437,282.8973999023437,297.1701354980469,301.224609375,293.1499938964844,293.1499938964844,279.1499938964844,38826.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020784497261048,1.0,0.0,0.0,3.692862987518311,3.692887783050537,9.099545081880932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.9765625,0.0,1602.7772216796875,1895.4371337890625,0.0,3422.951171875,0.9169653654098512,1.0,0.0,3.0,1.0,0.0
17927400,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9220305681228638,0.637732744216919,0.5770688056945801,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8832293152809143,0.56556636095047,0.5386509299278259,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7921985387802124,0.4022969007492065,0.2851191163063049,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7879726886749268,0.3960227072238922,0.3800564706325531,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6598072052001953,0.2298725247383117,1.0616915225982666,284.89471435546875,284.95001220703125,303.01104736328125,294.1520080566406,298.8218688964844,297.2217712402344,284.8965148925781,1.0,0.6694265007972717,0.3705370426177978,0.3705370426177978,1.0,1.0,-3.4136667251586914,0.9416162967681884,2.472050428390503,0.1714089661836624,0.8794561624526978,0.8794561624526978,0.0,237.8549194335937,244.0,62474.3203125,0.0,3653.987060546875,1.0,278.8563842773437,282.8973999023437,297.1701354980469,301.224609375,293.1499938964844,293.1499938964844,279.1499938964844,38826.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020784497261048,1.0,0.0,0.0,3.692862987518311,3.692887783050537,9.099545081880932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.9765625,0.0,1602.7772216796875,1895.4371337890625,0.0,3422.951171875,0.9169653654098512,1.0,0.0,3.0,1.0,0.0
17927460,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.917564570903778,0.635233461856842,0.574524462223053,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.882267951965332,0.5686187148094177,0.5413278341293335,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7903749346733093,0.4030459225177765,0.285528302192688,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7863091230392456,0.3969459235668182,0.3808105885982513,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6579576730728149,0.2299035787582397,1.0616161823272705,285.0093078613281,284.95001220703125,303.04248046875,294.1687316894531,298.8248596191406,297.2259216308594,285.0080261230469,1.0,0.6710361838340759,0.3688118755817413,0.3688118755817413,1.0,1.0,-3.4151244163513184,0.9368904829025269,2.478234052658081,0.1663039326667785,0.9802085757255554,0.9802085757255554,0.0,240.5760192871093,247.0,61737.97265625,0.0,3673.41259765625,1.0,279.1434936523437,283.0292663574219,297.1444091796875,301.0810546875,293.1499938964844,293.1499938964844,278.8500061035156,33539.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936252593994141,1.0,0.0,0.0,3.799044370651245,3.799069404602051,9.63034835876897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.984375,0.0,1686.2335205078125,1895.4371337890625,0.0,3344.093505859375,0.9369255304336548,1.0,0.0,3.0,1.0,0.0
17927520,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.917564570903778,0.635233461856842,0.574524462223053,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.882267951965332,0.5686187148094177,0.5413278341293335,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7903749346733093,0.4030459225177765,0.285528302192688,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7863091230392456,0.3969459235668182,0.3808105885982513,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6579576730728149,0.2299035787582397,1.0616161823272705,285.0093078613281,284.95001220703125,303.04248046875,294.1687316894531,298.8248596191406,297.2259216308594,285.0080261230469,1.0,0.6710361838340759,0.3688118755817413,0.3688118755817413,1.0,1.0,-3.4151244163513184,0.9368904829025269,2.478234052658081,0.1663039326667785,0.9802085757255554,0.9802085757255554,0.0,240.5760192871093,247.0,61737.97265625,0.0,3673.41259765625,1.0,279.1434936523437,283.0292663574219,297.1444091796875,301.0810546875,293.1499938964844,293.1499938964844,278.8500061035156,33539.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936252593994141,1.0,0.0,0.0,3.799044370651245,3.799069404602051,9.63034835876897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.984375,0.0,1686.2335205078125,1895.4371337890625,0.0,3344.093505859375,0.9369255304336548,1.0,0.0,3.0,1.0,0.0
17927580,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9122379422187804,0.6311094760894775,0.571384608745575,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8806118965148926,0.5706787109375,0.543677031993866,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7879261374473572,0.4029617011547088,0.2857556641101837,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7840616106987,0.3971748352050781,0.3813751637935638,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.655697226524353,0.2295398116111755,1.0613001585006714,284.8946838378906,284.95001220703125,303.0722351074219,294.1820373535156,298.8208312988281,297.2214660644531,284.8964538574219,1.0,0.6726405620574951,0.3670867085456848,0.3670867085456848,1.0,1.0,-3.414756298065185,0.931558072566986,2.4831981658935547,0.1612515300512313,0.8786996603012085,0.8786996603012085,0.0,243.8412628173828,250.0,62421.609375,0.0,3691.589111328125,1.0,278.8563842773437,282.8969116210937,297.2011108398437,301.2546691894531,293.1499938964844,293.1499938964844,279.1499938964844,38849.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90116685628891,1.0,0.0,0.0,3.690213680267334,3.690238475799561,9.086493264476304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.6865234375,0.0,1599.9256591796875,1895.4371337890625,0.0,3414.459228515625,0.9163949489593506,1.0,0.0,3.0,1.0,0.0
17927640,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9122379422187804,0.6311094760894775,0.571384608745575,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8806118965148926,0.5706787109375,0.543677031993866,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7879261374473572,0.4029617011547088,0.2857556641101837,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7840616106987,0.3971748352050781,0.3813751637935638,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.655697226524353,0.2295398116111755,1.0613001585006714,284.8946838378906,284.95001220703125,303.0722351074219,294.1820373535156,298.8208312988281,297.2214660644531,284.8964538574219,1.0,0.6726405620574951,0.3670867085456848,0.3670867085456848,1.0,1.0,-3.414756298065185,0.931558072566986,2.4831981658935547,0.1612515300512313,0.8786996603012085,0.8786996603012085,0.0,243.8412628173828,250.0,62421.609375,0.0,3691.589111328125,1.0,278.8563842773437,282.8969116210937,297.2011108398437,301.2546691894531,293.1499938964844,293.1499938964844,279.1499938964844,38849.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90116685628891,1.0,0.0,0.0,3.690213680267334,3.690238475799561,9.086493264476304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.6865234375,0.0,1599.9256591796875,1895.4371337890625,0.0,3414.459228515625,0.9163949489593506,1.0,0.0,3.0,1.0,0.0
17927700,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9097396731376648,0.6298016905784607,0.5698675513267517,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.879828929901123,0.5721105337142944,0.5448188185691833,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7867286801338196,0.4032447636127472,0.2858339846134186,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.782964289188385,0.3975571095943451,0.3816100060939789,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6545653939247131,0.2294973582029342,1.0608686208724976,285.01708984375,284.95001220703125,303.0864562988281,294.1872863769531,298.821044921875,297.2226257324219,285.0191955566406,1.0,0.6733783483505249,0.3662241101264953,0.3662241101264953,1.0,1.0,-3.4141552448272705,0.928761065006256,2.48539400100708,0.1585381627082824,0.9624994397163392,0.9624994397163392,0.0,245.39959716796875,250.0,61522.5078125,0.0,3699.24658203125,1.0,279.1029663085937,283.035888671875,297.15435791015625,301.0423583984375,293.1499938964844,293.1499938964844,279.1499938964844,34411.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950364589691162,1.0,0.0,0.0,3.7321348190307617,3.732159376144409,9.294112146562838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.1064453125,0.0,1614.3284912109375,1895.4371337890625,0.0,3357.2744140625,0.9242447018623352,1.0,0.0,3.0,1.0,0.0
17927760,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9081361293792723,0.6286954283714294,0.5689197778701782,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8797191381454468,0.5737128257751465,0.5463355183601379,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7861827611923218,0.4036975502967834,0.2861544489860534,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7824796438217163,0.3980877101421356,0.3821195960044861,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6539549827575684,0.2295790314674377,1.0612664222717283,285.0088806152344,284.95001220703125,303.10015869140625,294.19158935546875,298.8227844238281,297.2255859375,285.0075988769531,1.0,0.6742570996284485,0.3653949201107025,0.3653949201107025,1.0,1.0,-3.416313409805298,0.9269443154335022,2.4893689155578613,0.1562328785657882,0.9788789749145508,0.9788789749145508,0.0,246.5648956298828,253.0,61671.93359375,0.0,3711.292236328125,1.0,279.1434020996094,283.0284423828125,297.1683044433594,301.10308837890625,293.1499938964844,293.1499938964844,278.8500061035156,33545.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892951250076294,1.0,0.0,0.0,3.7957260608673096,3.7957510948181152,9.613532938601566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.931640625,0.0,1682.3193359375,1895.4371337890625,0.0,3337.79638671875,0.9362392425537108,1.0,0.0,3.0,1.0,0.0
17927820,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9033469557762146,0.6246786117553711,0.5658703446388245,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8781538009643555,0.5757479667663574,0.5486624240875244,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7838389873504639,0.4035999774932861,0.2863740026950836,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7803353071212769,0.3983060717582702,0.3826739192008972,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6518213748931885,0.2292245328426361,1.0609855651855469,284.8946838378906,284.95001220703125,303.1261291503906,294.1970520019531,298.8178405761719,297.2210998535156,284.8964233398437,1.0,0.6758670806884766,0.3637365102767944,0.3637365102767944,1.0,1.0,-3.4160475730896,0.9218276739120485,2.494220018386841,0.1513606160879135,0.8774364590644836,0.8774364590644836,0.0,249.82907104492188,256.0,62333.85546875,0.0,3729.712890625,1.0,278.8564147949219,282.896484375,297.2171936035156,301.267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38881.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007049202919006,1.0,0.0,0.0,3.68545150756836,3.685476303100586,9.063056154445804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.6064453125,0.0,1594.737060546875,1895.4371337890625,0.0,3410.154296875,0.9153621792793274,1.0,0.0,3.0,1.0,0.0
17927880,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9033469557762146,0.6246786117553711,0.5658703446388245,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8781538009643555,0.5757479667663574,0.5486624240875244,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7838389873504639,0.4035999774932861,0.2863740026950836,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7803353071212769,0.3983060717582702,0.3826739192008972,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6518213748931885,0.2292245328426361,1.0609855651855469,284.8946838378906,284.95001220703125,303.1261291503906,294.1970520019531,298.8178405761719,297.2210998535156,284.8964233398437,1.0,0.6758670806884766,0.3637365102767944,0.3637365102767944,1.0,1.0,-3.4160475730896,0.9218276739120485,2.494220018386841,0.1513606160879135,0.8774364590644836,0.8774364590644836,0.0,249.82907104492188,256.0,62333.85546875,0.0,3729.712890625,1.0,278.8564147949219,282.896484375,297.2171936035156,301.267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38881.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007049202919006,1.0,0.0,0.0,3.68545150756836,3.685476303100586,9.063056154445804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.6064453125,0.0,1594.737060546875,1895.4371337890625,0.0,3410.154296875,0.9153621792793274,1.0,0.0,3.0,1.0,0.0
17927940,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8996913433074951,0.6223522424697876,0.5634893178939819,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8773268461227417,0.5787631273269653,0.5513031482696533,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.782174825668335,0.4043231308460235,0.2867633700370788,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.778833270072937,0.3992093801498413,0.383410096168518,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6501815319061279,0.2292723655700683,1.06099534034729,285.0077209472656,284.95001220703125,303.1499938964844,294.1981506347656,298.8187255859375,297.22515869140625,285.00640869140625,1.0,0.6774898171424866,0.3620781004428863,0.3620781004428863,1.0,1.0,-3.417715072631836,0.9173344373703004,2.500380516052246,0.1464192420244217,0.9765872955322266,0.9765872955322266,0.0,252.5513610839844,259.0,61570.60546875,0.0,3749.700927734375,1.0,279.1434631347656,283.02691650390625,297.1762084960937,301.10748291015625,293.1499938964844,293.1499938964844,278.8500061035156,33570.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927370309829712,1.0,0.0,0.0,3.791016101837158,3.791041135787964,9.58968939812621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.52734375,0.0,1676.9105224609375,1895.4371337890625,0.0,3335.79443359375,0.935126781463623,1.0,0.0,3.0,1.0,0.0
17928000,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8996913433074951,0.6223522424697876,0.5634893178939819,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8773268461227417,0.5787631273269653,0.5513031482696533,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.782174825668335,0.4043231308460235,0.2867633700370788,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.778833270072937,0.3992093801498413,0.383410096168518,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6501815319061279,0.2292723655700683,1.06099534034729,285.0077209472656,284.95001220703125,303.1499938964844,294.1981506347656,298.8187255859375,297.22515869140625,285.00640869140625,1.0,0.6774898171424866,0.3620781004428863,0.3620781004428863,1.0,1.0,-3.417715072631836,0.9173344373703004,2.500380516052246,0.1464192420244217,0.9765872955322266,0.9765872955322266,0.0,252.5513610839844,259.0,61570.60546875,0.0,3749.700927734375,1.0,279.1434631347656,283.02691650390625,297.1762084960937,301.10748291015625,293.1499938964844,293.1499938964844,278.8500061035156,33570.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927370309829712,1.0,0.0,0.0,3.791016101837158,3.791041135787964,9.58968939812621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.52734375,0.0,1676.9105224609375,1895.4371337890625,0.0,3335.79443359375,0.935126781463623,1.0,0.0,3.0,1.0,0.0
17928060,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8922211527824402,0.616472065448761,0.5592223405838013,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.872844398021698,0.57865309715271,0.5521440505981445,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7769412398338318,0.4021060466766357,0.2858927547931671,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7737795114517212,0.3972329795360565,0.3824463486671448,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.645056426525116,0.2266020029783249,1.053170680999756,284.8849182128906,284.95001220703125,303.1726989746094,294.1953430175781,298.7963256835937,297.20001220703125,284.88653564453125,1.0,0.6781500577926636,0.3604676425457001,0.3604676425457001,1.0,1.0,-3.4020087718963623,0.9074020385742188,2.4946069717407227,0.1404119729995727,0.8658156991004944,0.8658156991004944,0.0,257.8503723144531,262.0,61886.89453125,0.0,3742.3486328125,1.0,278.85711669921875,282.892578125,297.2137145996094,301.2465209960937,293.1499938964844,293.1499938964844,279.1499938964844,39403.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003099203109741,1.0,0.0,0.0,3.6627607345581055,3.662785530090332,8.951800509748864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.7919921875,0.0,1572.9693603515625,1895.4371337890625,0.0,3406.473388671875,0.9106619954109192,1.0,0.0,3.0,1.0,0.0
17928120,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8922211527824402,0.616472065448761,0.5592223405838013,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.872844398021698,0.57865309715271,0.5521440505981445,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7769412398338318,0.4021060466766357,0.2858927547931671,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7737795114517212,0.3972329795360565,0.3824463486671448,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.645056426525116,0.2266020029783249,1.053170680999756,284.8849182128906,284.95001220703125,303.1726989746094,294.1953430175781,298.7963256835937,297.20001220703125,284.88653564453125,1.0,0.6781500577926636,0.3604676425457001,0.3604676425457001,1.0,1.0,-3.4020087718963623,0.9074020385742188,2.4946069717407227,0.1404119729995727,0.8658156991004944,0.8658156991004944,0.0,257.8503723144531,262.0,61886.89453125,0.0,3742.3486328125,1.0,278.85711669921875,282.892578125,297.2137145996094,301.2465209960937,293.1499938964844,293.1499938964844,279.1499938964844,39403.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003099203109741,1.0,0.0,0.0,3.6627607345581055,3.662785530090332,8.951800509748864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.7919921875,0.0,1572.9693603515625,1895.4371337890625,0.0,3406.473388671875,0.9106619954109192,1.0,0.0,3.0,1.0,0.0
17928180,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8872237801551819,0.6132744550704956,0.5559748411178589,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8704941868782043,0.5804732441902161,0.5535525679588318,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7737288475036621,0.4017188549041748,0.2854165732860565,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7706412672996521,0.3968775570392608,0.3818769752979278,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6414558291435242,0.2252014130353927,1.046096920967102,284.9914855957031,284.95001220703125,303.1951904296875,294.189453125,298.78887939453125,297.19488525390625,284.9906005859375,1.0,0.6784222722053528,0.3588571548461914,0.3588571548461914,1.0,1.0,-3.390014410018921,0.8987084627151489,2.491306066513061,0.1342140287160873,0.9518920183181764,0.9518920183181764,0.0,261.1957397460937,265.0,60819.25390625,0.0,3732.729248046875,1.0,279.14239501953125,283.0222473144531,297.1624755859375,301.0535888671875,293.1499938964844,293.1499938964844,278.8500061035156,34171.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912133574485779,1.0,0.0,0.0,3.747298240661621,3.747322797775269,9.36978835852642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.14453125,0.0,1630.09130859375,1895.4371337890625,0.0,3321.55322265625,0.9258963465690612,1.0,0.0,3.0,1.0,0.0
17928240,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8872237801551819,0.6132744550704956,0.5559748411178589,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8704941868782043,0.5804732441902161,0.5535525679588318,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7737288475036621,0.4017188549041748,0.2854165732860565,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7706412672996521,0.3968775570392608,0.3818769752979278,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6414558291435242,0.2252014130353927,1.046096920967102,284.9914855957031,284.95001220703125,303.1951904296875,294.189453125,298.78887939453125,297.19488525390625,284.9906005859375,1.0,0.6784222722053528,0.3588571548461914,0.3588571548461914,1.0,1.0,-3.390014410018921,0.8987084627151489,2.491306066513061,0.1342140287160873,0.9518920183181764,0.9518920183181764,0.0,261.1957397460937,265.0,60819.25390625,0.0,3732.729248046875,1.0,279.14239501953125,283.0222473144531,297.1624755859375,301.0535888671875,293.1499938964844,293.1499938964844,278.8500061035156,34171.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912133574485779,1.0,0.0,0.0,3.747298240661621,3.747322797775269,9.36978835852642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.14453125,0.0,1630.09130859375,1895.4371337890625,0.0,3321.55322265625,0.9258963465690612,1.0,0.0,3.0,1.0,0.0
17928300,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8852012157440186,0.6111686825752258,0.5545020699501038,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8698028922080994,0.581160306930542,0.5544677972793579,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7726292610168457,0.4013999402523041,0.2853618860244751,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7695725560188293,0.3966302573680877,0.3818346560001373,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6401851773262024,0.2245819717645645,1.0438368320465088,284.8638916015625,284.95001220703125,303.20635986328125,294.1854248046875,298.7845458984375,297.1913452148437,284.862060546875,1.0,0.678680956363678,0.3580519258975982,0.3580519258975982,1.0,1.0,-3.3865134716033936,0.8951539397239685,2.4913594722747803,0.1315066218376159,0.8596416711807251,0.8596416711807251,0.0,262.54595947265625,265.0,61569.0234375,0.0,3732.08544921875,1.0,278.8956604003906,282.8790283203125,297.21063232421875,301.2586364746094,293.1499938964844,293.1499938964844,278.8500061035156,38505.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965637683868408,1.0,0.0,0.0,3.698336601257324,3.69836163520813,9.12654058993212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.7021484375,0.0,1606.6053466796875,1895.4371337890625,0.0,3371.532958984375,0.9155992269515992,1.0,0.0,3.0,1.0,0.0
17928360,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8826671242713928,0.6090070009231567,0.5525730848312378,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8686965703964233,0.5817821025848389,0.555085301399231,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7711422443389893,0.4010226130485534,0.2851322293281555,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7681529521942139,0.39633908867836,0.3816069066524505,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6386772394180298,0.2239526212215423,1.0412557125091553,284.89508056640625,284.95001220703125,303.2174987792969,294.1806945800781,298.7807312011719,297.1872253417969,284.8967590332031,1.0,0.6788673400878906,0.3574714660644531,0.3574714660644531,1.0,1.0,-3.381281852722168,0.8916906714439392,2.489591360092163,0.1292372345924377,0.8561350107192993,0.8561350107192993,0.0,264.1670227050781,268.0,61121.3515625,0.0,3728.82421875,1.0,278.8572998046875,282.910888671875,297.19415283203125,301.17529296875,293.1499938964844,293.1499938964844,279.1499938964844,39490.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975849747657776,1.0,0.0,0.0,3.601853609085083,3.6018776893615723,8.656560908093525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.177734375,0.0,1506.0308837890625,1895.4371337890625,0.0,3381.0625,0.8975093364715576,1.0,0.0,3.0,1.0,0.0
17928420,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8793855905532837,0.6064769625663757,0.550044596195221,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8679566383361816,0.5842418670654297,0.5572004318237305,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7695794105529785,0.4013212621212005,0.2852222621440887,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7666511535644531,0.3966816365718841,0.3817965388298034,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.63680100440979,0.2233667820692062,1.0382261276245115,284.9981384277344,284.95001220703125,303.2396240234375,294.1693115234375,298.7823486328125,297.1905212402344,284.9972839355469,1.0,0.6795895099639893,0.3563105762004852,0.3563105762004852,1.0,1.0,-3.3774666786193848,0.8869732618331909,2.4904932975769043,0.1252706348896026,0.9449798464775084,0.9449798464775084,0.0,266.4140014648437,271.0,60284.06640625,0.0,3732.614501953125,1.0,279.1419982910156,283.0331726074219,297.1434936523437,300.9978942871094,293.1499938964844,293.1499938964844,278.8500061035156,33837.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887549638748169,1.0,0.0,0.0,3.7036867141723633,3.703710794448853,9.152964253189566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.5615234375,0.0,1577.3026123046875,1895.4371337890625,0.0,3298.561767578125,0.9158733487129213,1.0,0.0,3.0,1.0,0.0
17928480,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8793855905532837,0.6064769625663757,0.550044596195221,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8679566383361816,0.5842418670654297,0.5572004318237305,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7695794105529785,0.4013212621212005,0.2852222621440887,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7666511535644531,0.3966816365718841,0.3817965388298034,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.63680100440979,0.2233667820692062,1.0382261276245115,284.9981384277344,284.95001220703125,303.2396240234375,294.1693115234375,298.7823486328125,297.1905212402344,284.9972839355469,1.0,0.6795895099639893,0.3563105762004852,0.3563105762004852,1.0,1.0,-3.3774666786193848,0.8869732618331909,2.4904932975769043,0.1252706348896026,0.9449798464775084,0.9449798464775084,0.0,266.4140014648437,271.0,60284.06640625,0.0,3732.614501953125,1.0,279.1419982910156,283.0331726074219,297.1434936523437,300.9978942871094,293.1499938964844,293.1499938964844,278.8500061035156,33837.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887549638748169,1.0,0.0,0.0,3.7036867141723633,3.703710794448853,9.152964253189566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.5615234375,0.0,1577.3026123046875,1895.4371337890625,0.0,3298.561767578125,0.9158733487129213,1.0,0.0,3.0,1.0,0.0
17928540,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8753442168235779,0.6025262475013733,0.5469637513160706,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8665947318077087,0.5857993960380554,0.5590212941169739,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7674875855445862,0.4009108245372772,0.2851767838001251,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.764668881893158,0.396445631980896,0.3818700611591339,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6346885561943054,0.2225385457277298,1.0355736017227173,284.90093994140625,284.95001220703125,303.2615661621094,294.15545654296875,298.7781677246094,297.186279296875,284.9022827148437,1.0,0.6804792284965515,0.3551496863365173,0.3551496863365173,1.0,1.0,-3.372802495956421,0.88197922706604,2.490823268890381,0.1214456111192703,0.8533807992935181,0.8533807992935181,0.0,269.296142578125,274.0,60700.1875,0.0,3737.98193359375,1.0,278.857421875,282.9187927246094,297.1728515625,301.12664794921875,293.1499938964844,293.1499938964844,279.1499938964844,39128.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960031270980835,1.0,0.0,0.0,3.5707807540893555,3.5708045959472656,8.50784658723569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7294921875,0.0,1469.7095947265625,1895.4371337890625,0.0,3366.2998046875,0.8903414607048035,1.0,0.0,3.0,1.0,0.0
17928600,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8753442168235779,0.6025262475013733,0.5469637513160706,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8665947318077087,0.5857993960380554,0.5590212941169739,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7674875855445862,0.4009108245372772,0.2851767838001251,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.764668881893158,0.396445631980896,0.3818700611591339,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6346885561943054,0.2225385457277298,1.0355736017227173,284.90093994140625,284.95001220703125,303.2615661621094,294.15545654296875,298.7781677246094,297.186279296875,284.9022827148437,1.0,0.6804792284965515,0.3551496863365173,0.3551496863365173,1.0,1.0,-3.372802495956421,0.88197922706604,2.490823268890381,0.1214456111192703,0.8533807992935181,0.8533807992935181,0.0,269.296142578125,274.0,60700.1875,0.0,3737.98193359375,1.0,278.857421875,282.9187927246094,297.1728515625,301.12664794921875,293.1499938964844,293.1499938964844,279.1499938964844,39128.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960031270980835,1.0,0.0,0.0,3.5707807540893555,3.5708045959472656,8.50784658723569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7294921875,0.0,1469.7095947265625,1895.4371337890625,0.0,3366.2998046875,0.8903414607048035,1.0,0.0,3.0,1.0,0.0
17928660,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8721641898155212,0.6001392006874084,0.5445970296859741,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8658793568611145,0.588333785533905,0.56124347448349,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7660148739814758,0.4013263583183288,0.2853743135929107,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7632582187652588,0.3969019949436188,0.3822069466114044,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6330399513244629,0.2221567928791046,1.0336824655532837,284.9988708496094,284.95001220703125,303.2833251953125,294.139404296875,298.77996826171875,297.1907958984375,284.9979553222656,1.0,0.6815349459648132,0.3538560569286346,0.3538560569286346,1.0,1.0,-3.370987892150879,0.8775081038475037,2.4934797286987305,0.1172969862818718,0.9406108260154724,0.9406108260154724,0.0,271.7408142089844,277.0,59926.8984375,0.0,3747.711669921875,1.0,279.14178466796875,283.0355224609375,297.1167907714844,300.9493713378906,293.1499938964844,293.1499938964844,278.8500061035156,33663.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878421187400818,1.0,0.0,0.0,3.679446935653688,3.6794707775115967,9.033548735715158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.68359375,0.0,1548.55126953125,1895.4371337890625,0.0,3290.021728515625,0.9102802872657776,1.0,0.0,3.0,1.0,0.0
17928720,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8721641898155212,0.6001392006874084,0.5445970296859741,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8658793568611145,0.588333785533905,0.56124347448349,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7660148739814758,0.4013263583183288,0.2853743135929107,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7632582187652588,0.3969019949436188,0.3822069466114044,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6330399513244629,0.2221567928791046,1.0336824655532837,284.9988708496094,284.95001220703125,303.2833251953125,294.139404296875,298.77996826171875,297.1907958984375,284.9979553222656,1.0,0.6815349459648132,0.3538560569286346,0.3538560569286346,1.0,1.0,-3.370987892150879,0.8775081038475037,2.4934797286987305,0.1172969862818718,0.9406108260154724,0.9406108260154724,0.0,271.7408142089844,277.0,59926.8984375,0.0,3747.711669921875,1.0,279.14178466796875,283.0355224609375,297.1167907714844,300.9493713378906,293.1499938964844,293.1499938964844,278.8500061035156,33663.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878421187400818,1.0,0.0,0.0,3.679446935653688,3.6794707775115967,9.033548735715158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.68359375,0.0,1548.55126953125,1895.4371337890625,0.0,3290.021728515625,0.9102802872657776,1.0,0.0,3.0,1.0,0.0
17928780,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8681941032409668,0.5963226556777954,0.5416378974914551,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8644827604293823,0.5899072289466858,0.5630925893783569,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7639550566673279,0.4009898900985718,0.2853876054286957,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7612950205802917,0.3967143297195434,0.3823414146900177,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6310333609580994,0.2214386016130447,1.0316269397735596,284.90203857421875,284.95001220703125,303.3049011230469,294.1213073730469,298.7752685546875,297.18701171875,284.9032897949219,1.0,0.6826490163803101,0.3525624275207519,0.3525624275207519,1.0,1.0,-3.3673667907714844,0.8724455833435059,2.4949212074279785,0.1131718680262565,0.8499247431755066,0.8499247431755066,0.0,274.8304443359375,280.0,60349.81640625,0.0,3756.753662109375,1.0,278.85760498046875,282.92120361328125,297.140869140625,301.0735778808594,293.1499938964844,293.1499938964844,279.1499938964844,39048.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955239057540894,1.0,0.0,0.0,3.5483646392822266,3.5483882427215576,8.401364084420493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4130859375,0.0,1445.184326171875,1895.4371337890625,0.0,3361.825927734375,0.8853166699409485,1.0,0.0,3.0,1.0,0.0
17928840,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8681941032409668,0.5963226556777954,0.5416378974914551,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8644827604293823,0.5899072289466858,0.5630925893783569,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7639550566673279,0.4009898900985718,0.2853876054286957,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7612950205802917,0.3967143297195434,0.3823414146900177,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6310333609580994,0.2214386016130447,1.0316269397735596,284.90203857421875,284.95001220703125,303.3049011230469,294.1213073730469,298.7752685546875,297.18701171875,284.9032897949219,1.0,0.6826490163803101,0.3525624275207519,0.3525624275207519,1.0,1.0,-3.3673667907714844,0.8724455833435059,2.4949212074279785,0.1131718680262565,0.8499247431755066,0.8499247431755066,0.0,274.8304443359375,280.0,60349.81640625,0.0,3756.753662109375,1.0,278.85760498046875,282.92120361328125,297.140869140625,301.0735778808594,293.1499938964844,293.1499938964844,279.1499938964844,39048.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955239057540894,1.0,0.0,0.0,3.5483646392822266,3.5483882427215576,8.401364084420493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4130859375,0.0,1445.184326171875,1895.4371337890625,0.0,3361.825927734375,0.8853166699409485,1.0,0.0,3.0,1.0,0.0
17928900,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8663488030433655,0.5951147079467773,0.5402629375457764,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8638637065887451,0.5911116003990173,0.5640336871147156,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7629972100257874,0.4011638760566711,0.2853999137878418,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7603737115859985,0.3968960642814636,0.3823996782302856,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6300589442253113,0.2212289124727249,1.0304795503616333,285.0125732421875,284.95001220703125,303.31561279296875,294.1116027832031,298.7755432128906,297.18865966796875,285.0136108398437,1.0,0.6831837296485901,0.3519155979156494,0.3519155979156494,1.0,1.0,-3.3655431270599365,0.8699172139167786,2.4956259727478027,0.1109834760427475,0.9264197945594788,0.9264197945594788,0.0,276.28857421875,280.0,59505.4921875,0.0,3760.748046875,1.0,279.0992126464844,283.04718017578125,297.0794982910156,300.8501281738281,293.1499938964844,293.1499938964844,279.1499938964844,34247.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894984126091003,1.0,0.0,0.0,3.597231864929199,3.597254991531372,8.634359573989059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.267578125,0.0,1462.3248291015625,1895.4371337890625,0.0,3305.5166015625,0.8938936591148376,1.0,0.0,3.0,1.0,0.0
17928960,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8650702238082886,0.5940355062484741,0.5393635034561157,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8637208342552185,0.592436671257019,0.5653144121170044,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.76250159740448,0.4014651179313659,0.285629391670227,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7598807215690613,0.3971898257732391,0.382703959941864,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6294372081756592,0.2211190015077591,1.0300769805908203,284.9978332519531,284.95001220703125,303.3262939453125,294.1014404296875,298.777099609375,297.191650390625,284.9964294433594,1.0,0.6838527917861938,0.3512970805168152,0.3512970805168152,1.0,1.0,-3.366157293319702,0.8682313561439514,2.4979259967803955,0.1091410964727401,0.9354901313781738,0.9354901313781738,0.0,277.437255859375,283.0,59601.98046875,0.0,3768.849853515625,1.0,279.1424560546875,283.03521728515625,297.0791931152344,300.8920593261719,293.1499938964844,293.1499938964844,278.8500061035156,33544.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875358700752258,1.0,0.0,0.0,3.661046028137207,3.661069631576538,8.943420652940404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.875,0.0,1527.065673828125,1895.4371337890625,0.0,3287.156005859375,0.905822455883026,1.0,0.0,3.0,1.0,0.0
17929020,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8612502813339233,0.5903460383415222,0.5365204215049744,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8623481392860413,0.5940025448799133,0.5671626925468445,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7605319619178772,0.4012013375759125,0.2856945991516113,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7579748630523682,0.397020161151886,0.3828599750995636,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6275075674057007,0.2204505354166031,1.0282690525054932,284.903076171875,284.95001220703125,303.3475036621094,294.0800170898437,298.7726135253906,297.18798828125,284.904296875,1.0,0.6850695013999939,0.3500599861145019,0.3500599861145019,1.0,1.0,-3.3630611896514893,0.8635073900222778,2.499553680419922,0.1052315980195999,0.8462787866592407,0.8462787866592407,0.0,280.6153564453125,286.0,60012.46484375,0.0,3779.628173828125,1.0,278.8577575683594,282.9231872558594,297.100341796875,301.01226806640625,293.1499938964844,293.1499938964844,279.1499938964844,39026.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954119682312012,1.0,0.0,0.0,3.5270750522613525,3.5270984172821045,8.300852414322435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.810546875,0.0,1422.5443115234375,1895.4371337890625,0.0,3360.780517578125,0.8805981874465942,1.0,0.0,3.0,1.0,0.0
17929080,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8612502813339233,0.5903460383415222,0.5365204215049744,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8623481392860413,0.5940025448799133,0.5671626925468445,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7605319619178772,0.4012013375759125,0.2856945991516113,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7579748630523682,0.397020161151886,0.3828599750995636,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6275075674057007,0.2204505354166031,1.0282690525054932,284.903076171875,284.95001220703125,303.3475036621094,294.0800170898437,298.7726135253906,297.18798828125,284.904296875,1.0,0.6850695013999939,0.3500599861145019,0.3500599861145019,1.0,1.0,-3.3630611896514893,0.8635073900222778,2.499553680419922,0.1052315980195999,0.8462787866592407,0.8462787866592407,0.0,280.6153564453125,286.0,60012.46484375,0.0,3779.628173828125,1.0,278.8577575683594,282.9231872558594,297.100341796875,301.01226806640625,293.1499938964844,293.1499938964844,279.1499938964844,39026.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954119682312012,1.0,0.0,0.0,3.5270750522613525,3.5270984172821045,8.300852414322435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.810546875,0.0,1422.5443115234375,1895.4371337890625,0.0,3360.780517578125,0.8805981874465942,1.0,0.0,3.0,1.0,0.0
17929140,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8582672476768494,0.5881524085998535,0.534350574016571,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8616133332252502,0.5965170860290527,0.5693832039833069,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7591729760169983,0.4017490446567535,0.2859935760498047,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7566166520118713,0.3975048959255218,0.3832411766052246,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6259782910346985,0.2201679646968841,1.0269235372543335,284.99664306640625,284.95001220703125,303.3685302734375,294.0572204589844,298.7745056152344,297.192626953125,284.9957580566406,1.0,0.6863502264022827,0.3488229215145111,0.3488229215145111,1.0,1.0,-3.362313270568848,0.859527051448822,2.50278639793396,0.1013291627168655,0.9301779866218568,0.9301779866218568,0.0,283.27667236328125,289.0,59279.08203125,0.0,3793.13037109375,1.0,279.1414794921875,283.03533935546875,297.0362548828125,300.8290405273437,293.1499938964844,293.1499938964844,278.8500061035156,33605.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875668048858643,1.0,0.0,0.0,3.6394948959350586,3.6395182609558105,8.838437679514755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.2548828125,0.0,1503.6484375,1895.4371337890625,0.0,3287.4453125,0.9012455344200134,1.0,0.0,3.0,1.0,0.0
