time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929200,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8582672476768494,0.5881524085998535,0.534350574016571,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8616133332252502,0.5965170860290527,0.5693832039833069,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7591729760169983,0.4017490446567535,0.2859935760498047,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7566166520118713,0.3975048959255218,0.3832411766052246,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6259782910346985,0.2201679646968841,1.0269235372543335,284.99664306640625,284.95001220703125,303.3685302734375,294.0572204589844,298.7745056152344,297.192626953125,284.9957580566406,1.0,0.6863502264022827,0.3488229215145111,0.3488229215145111,1.0,1.0,-3.362313270568848,0.859527051448822,2.50278639793396,0.1013291627168655,0.9301779866218568,0.9301779866218568,0.0,283.27667236328125,289.0,59279.08203125,0.0,3793.13037109375,1.0,279.1414794921875,283.03533935546875,297.0362548828125,300.8290405273437,293.1499938964844,293.1499938964844,278.8500061035156,33605.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875668048858643,1.0,0.0,0.0,3.6394948959350586,3.6395182609558105,8.838437679514755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.2548828125,0.0,1503.6484375,1895.4371337890625,0.0,3287.4453125,0.9012455344200134,1.0,0.0,3.0,1.0,0.0
17929260,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.854608952999115,0.5845877528190613,0.5315961241722107,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8602779507637024,0.5980703234672546,0.5712080001831055,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7573128938674927,0.4015726745128631,0.2861102521419525,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7547776103019714,0.3973486721515655,0.3834015429019928,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6241095662117004,0.2195358574390411,1.0252587795257568,284.9028015136719,284.95001220703125,303.38934326171875,294.0332946777344,298.7700500488281,297.18902587890625,284.9039611816406,1.0,0.6876220107078552,0.3476213216781616,0.3476213216781616,1.0,1.0,-3.35953426361084,0.8550083637237549,2.504525899887085,0.0975401997566223,0.8417851328849792,0.8417851328849792,0.0,286.4960632324219,292.0,59688.72265625,0.0,3804.876708984375,1.0,278.8583068847656,282.923583984375,297.0538024902344,300.94586181640625,293.1499938964844,293.1499938964844,279.1499938964844,38980.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954674601554871,1.0,0.0,0.0,3.507803201675415,3.507826328277588,8.210389523810591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.1171875,0.0,1402.0794677734375,1895.4371337890625,0.0,3361.298583984375,0.8761819005012512,1.0,0.0,3.0,1.0,0.0
17929320,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.854608952999115,0.5845877528190613,0.5315961241722107,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8602779507637024,0.5980703234672546,0.5712080001831055,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7573128938674927,0.4015726745128631,0.2861102521419525,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7547776103019714,0.3973486721515655,0.3834015429019928,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6241095662117004,0.2195358574390411,1.0252587795257568,284.9028015136719,284.95001220703125,303.38934326171875,294.0332946777344,298.7700500488281,297.18902587890625,284.9039611816406,1.0,0.6876220107078552,0.3476213216781616,0.3476213216781616,1.0,1.0,-3.35953426361084,0.8550083637237549,2.504525899887085,0.0975401997566223,0.8417851328849792,0.8417851328849792,0.0,286.4960632324219,292.0,59688.72265625,0.0,3804.876708984375,1.0,278.8583068847656,282.923583984375,297.0538024902344,300.94586181640625,293.1499938964844,293.1499938964844,279.1499938964844,38980.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954674601554871,1.0,0.0,0.0,3.507803201675415,3.507826328277588,8.210389523810591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.1171875,0.0,1402.0794677734375,1895.4371337890625,0.0,3361.298583984375,0.8761819005012512,1.0,0.0,3.0,1.0,0.0
17929380,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8517787456512451,0.5824851393699646,0.5295204520225525,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8595840334892273,0.6005659103393555,0.5734174251556396,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7560684680938721,0.4022080898284912,0.2864733636379242,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7534862160682678,0.3978402614593506,0.3837944865226745,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6226395964622498,0.219283327460289,1.0240674018859863,284.9958801269531,284.95001220703125,303.4100036621094,294.0084533691406,298.77197265625,297.19366455078125,284.9950256347656,1.0,0.6889521479606628,0.3464197218418121,0.3464197218418121,1.0,1.0,-3.359163284301758,0.8512506484985352,2.5079126358032227,0.0937718674540519,0.9252668023109436,0.9252668023109436,0.0,289.1773376464844,295.0,58967.0234375,0.0,3819.3876953125,1.0,279.1413269042969,283.03515625,296.9877319335937,300.7608642578125,293.1499938964844,293.1499938964844,278.8500061035156,33588.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876839280128479,1.0,0.0,0.0,3.6202969551086426,3.6203203201293945,8.745440709390095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.06640625,0.0,1482.4781494140625,1895.4371337890625,0.0,3288.54150390625,0.8969258666038513,1.0,0.0,3.0,1.0,0.0
17929440,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8517787456512451,0.5824851393699646,0.5295204520225525,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8595840334892273,0.6005659103393555,0.5734174251556396,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7560684680938721,0.4022080898284912,0.2864733636379242,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7534862160682678,0.3978402614593506,0.3837944865226745,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6226395964622498,0.219283327460289,1.0240674018859863,284.9958801269531,284.95001220703125,303.4100036621094,294.0084533691406,298.77197265625,297.19366455078125,284.9950256347656,1.0,0.6889521479606628,0.3464197218418121,0.3464197218418121,1.0,1.0,-3.359163284301758,0.8512506484985352,2.5079126358032227,0.0937718674540519,0.9252668023109436,0.9252668023109436,0.0,289.1773376464844,295.0,58967.0234375,0.0,3819.3876953125,1.0,279.1413269042969,283.03515625,296.9877319335937,300.7608642578125,293.1499938964844,293.1499938964844,278.8500061035156,33588.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876839280128479,1.0,0.0,0.0,3.6202969551086426,3.6203203201293945,8.745440709390095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.06640625,0.0,1482.4781494140625,1895.4371337890625,0.0,3288.54150390625,0.8969258666038513,1.0,0.0,3.0,1.0,0.0
17929500,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8502891659736633,0.5807952880859375,0.5284215211868286,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8591724038124084,0.6013850569725037,0.5745007395744324,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7554150223731995,0.4022143185138702,0.2866699993610382,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7528060674667358,0.3978154063224792,0.3840049803256988,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6219019293785095,0.2190244495868683,1.0236608982086182,284.8733825683594,284.95001220703125,303.4202575683594,293.99578857421875,298.7702331542969,297.1924743652344,284.87237548828125,1.0,0.6896689534187317,0.3458189368247986,0.3458189368247986,1.0,1.0,-3.359151840209961,0.849419116973877,2.509732723236084,0.0920194461941719,0.8384800553321838,0.8384800553321838,0.0,290.6272888183594,295.0,59710.57421875,0.0,3827.6806640625,1.0,278.8990173339844,282.8971862792969,297.0285949707031,300.95928955078125,293.1499938964844,293.1499938964844,278.8500061035156,38356.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938724994659424,1.0,0.0,0.0,3.5725302696228027,3.572554111480713,8.516186085216759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.876953125,0.0,1465.929443359375,1895.4371337890625,0.0,3346.4033203125,0.8872889876365662,1.0,0.0,3.0,1.0,0.0
17929560,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8483030796051025,0.579037606716156,0.5268643498420715,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8583085536956787,0.6021019220352173,0.5752245187759399,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7543452978134155,0.4021331071853637,0.2866572439670563,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7517324090003967,0.3976956605911255,0.3839637637138366,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6208306550979614,0.2186838686466217,1.0225403308868408,284.9052734375,284.95001220703125,303.4304504394531,293.9829406738281,298.767578125,297.1900939941406,284.9064025878906,1.0,0.6902660727500916,0.3452520966529846,0.3452520966529846,1.0,1.0,-3.356738328933716,0.8469432592391968,2.5097951889038086,0.090106263756752,0.8393486738204956,0.8393486738204956,0.0,292.40545654296875,283.0,59362.734375,0.0,3832.009765625,1.0,278.8583679199219,282.9264831542969,297.0039367675781,300.87518310546875,293.1499938964844,293.1499938964844,279.1499938964844,38991.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956450819969177,1.0,0.0,0.0,3.48681902885437,3.486842155456543,8.11245172371855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0947265625,0.0,1380.472412109375,1895.4371337890625,0.0,3362.957275390625,0.8716638088226318,1.0,0.0,3.0,1.0,0.0
17929620,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8497602939605713,0.5770339965820312,0.5246180891990662,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8619779944419861,0.6045809388160706,0.5771448016166687,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7569108605384827,0.4028806090354919,0.2868938744068146,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7541532516479492,0.3982016146183014,0.3840957880020141,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6222814321517944,0.218470886349678,1.020218014717102,284.9936828613281,284.95001220703125,303.45074462890625,293.9570007324219,298.76953125,297.1948547363281,284.99285888671875,1.0,0.6874778866767883,0.3441184163093567,0.3441184163093567,1.0,1.0,-3.3539929389953613,0.8426549434661865,2.511337995529175,0.0863796696066856,0.9189658164978028,0.9189658164978028,0.0,288.1122436523437,271.0,58643.83203125,0.0,3800.780517578125,1.0,279.1411437988281,283.0347900390625,296.9363708496094,300.6893310546875,293.1499938964844,293.1499938964844,278.8500061035156,33648.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879081606864929,1.0,0.0,0.0,3.599686622619629,3.5997097492218018,8.64614889906079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.05859375,0.0,1460.554931640625,1895.4371337890625,0.0,3290.639404296875,0.8922960162162781,1.0,0.0,3.0,1.0,0.0
17929680,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8497602939605713,0.5770339965820312,0.5246180891990662,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8619779944419861,0.6045809388160706,0.5771448016166687,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7569108605384827,0.4028806090354919,0.2868938744068146,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7541532516479492,0.3982016146183014,0.3840957880020141,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6222814321517944,0.218470886349678,1.020218014717102,284.9936828613281,284.95001220703125,303.45074462890625,293.9570007324219,298.76953125,297.1948547363281,284.99285888671875,1.0,0.6874778866767883,0.3441184163093567,0.3441184163093567,1.0,1.0,-3.3539929389953613,0.8426549434661865,2.511337995529175,0.0863796696066856,0.9189658164978028,0.9189658164978028,0.0,288.1122436523437,271.0,58643.83203125,0.0,3800.780517578125,1.0,279.1411437988281,283.0347900390625,296.9363708496094,300.6893310546875,293.1499938964844,293.1499938964844,278.8500061035156,33648.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879081606864929,1.0,0.0,0.0,3.599686622619629,3.5997097492218018,8.64614889906079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.05859375,0.0,1460.554931640625,1895.4371337890625,0.0,3290.639404296875,0.8922960162162781,1.0,0.0,3.0,1.0,0.0
17929740,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8530696630477905,0.5737859606742859,0.5217135548591614,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8677359819412231,0.6061604619026184,0.5785521864891052,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7612789273262024,0.4029947817325592,0.2868807017803192,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7583571076393127,0.3981347382068634,0.3838970065116882,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6251294016838074,0.2179771810770034,1.017065405845642,284.90380859375,284.95001220703125,303.4708251953125,293.9308166503906,298.76531982421875,297.1920166015625,284.9052734375,1.0,0.6828038096427917,0.3429847359657287,0.3429847359657287,1.0,1.0,-3.348154306411743,0.8374102711677551,2.510744094848633,0.0825336799025535,0.8327450752258301,0.8327450752258301,0.0,280.4411315917969,259.0,58953.37890625,0.0,3742.822265625,1.0,278.8589172363281,282.9306945800781,296.9512634277344,300.7992248535156,293.1499938964844,293.1499938964844,279.1499938964844,39178.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957198262214661,1.0,0.0,0.0,3.458745002746582,3.458767890930176,7.982343390722235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3037109375,0.0,1353.153076171875,1895.4371337890625,0.0,3363.655029296875,0.8655652403831482,1.0,0.0,3.0,1.0,0.0
17929800,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8530696630477905,0.5737859606742859,0.5217135548591614,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8677359819412231,0.6061604619026184,0.5785521864891052,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7612789273262024,0.4029947817325592,0.2868807017803192,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7583571076393127,0.3981347382068634,0.3838970065116882,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6251294016838074,0.2179771810770034,1.017065405845642,284.90380859375,284.95001220703125,303.4708251953125,293.9308166503906,298.76531982421875,297.1920166015625,284.9052734375,1.0,0.6828038096427917,0.3429847359657287,0.3429847359657287,1.0,1.0,-3.348154306411743,0.8374102711677551,2.510744094848633,0.0825336799025535,0.8327450752258301,0.8327450752258301,0.0,280.4411315917969,259.0,58953.37890625,0.0,3742.822265625,1.0,278.8589172363281,282.9306945800781,296.9512634277344,300.7992248535156,293.1499938964844,293.1499938964844,279.1499938964844,39178.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957198262214661,1.0,0.0,0.0,3.458745002746582,3.458767890930176,7.982343390722235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3037109375,0.0,1353.153076171875,1895.4371337890625,0.0,3363.655029296875,0.8655652403831482,1.0,0.0,3.0,1.0,0.0
17929860,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.858729362487793,0.5719835162162781,0.5194350481033325,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8758541941642761,0.6087117791175842,0.5803108811378479,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7677335739135742,0.4039647281169891,0.2871023416519165,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7645498514175415,0.3987488150596618,0.3839007318019867,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6294291615486145,0.2179090529680252,1.0142911672592163,284.99169921875,284.95001220703125,303.4907531738281,293.9046325683594,298.7684936523437,297.19775390625,284.9908447265625,1.0,0.6771878004074097,0.3419985771179199,0.3419985771179199,1.0,1.0,-3.34445595741272,0.8332716226577759,2.5111844539642334,0.0791152194142341,0.91099351644516,0.91099351644516,0.0,270.3066101074219,247.0,58250.0703125,0.0,3676.11328125,1.0,279.14093017578125,283.0404052734375,296.88299560546875,300.6117553710937,293.1499938964844,293.1499938964844,278.8500061035156,33706.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877612948417664,1.0,0.0,0.0,3.571188449859619,3.571211338043213,8.509789495292353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.2841796875,0.0,1430.4527587890625,1895.4371337890625,0.0,3289.264892578125,0.8859555721282959,1.0,0.0,3.0,1.0,0.0
17929920,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.858729362487793,0.5719835162162781,0.5194350481033325,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8758541941642761,0.6087117791175842,0.5803108811378479,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7677335739135742,0.4039647281169891,0.2871023416519165,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7645498514175415,0.3987488150596618,0.3839007318019867,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6294291615486145,0.2179090529680252,1.0142911672592163,284.99169921875,284.95001220703125,303.4907531738281,293.9046325683594,298.7684936523437,297.19775390625,284.9908447265625,1.0,0.6771878004074097,0.3419985771179199,0.3419985771179199,1.0,1.0,-3.34445595741272,0.8332716226577759,2.5111844539642334,0.0791152194142341,0.91099351644516,0.91099351644516,0.0,270.3066101074219,247.0,58250.0703125,0.0,3676.11328125,1.0,279.14093017578125,283.0404052734375,296.88299560546875,300.6117553710937,293.1499938964844,293.1499938964844,278.8500061035156,33706.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877612948417664,1.0,0.0,0.0,3.571188449859619,3.571211338043213,8.509789495292353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.2841796875,0.0,1430.4527587890625,1895.4371337890625,0.0,3289.264892578125,0.8859555721282959,1.0,0.0,3.0,1.0,0.0
17929980,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8648704886436462,0.5689607858657837,0.5166037082672119,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8846450448036194,0.6103700399398804,0.5816652774810791,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7747978568077087,0.4043067395687103,0.2871550619602203,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7713499069213867,0.3987947106361389,0.3836847841739654,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6341792941093445,0.2175608575344085,1.0112228393554688,284.90631103515625,284.95001220703125,303.5104675292969,293.8786926269531,298.765625,297.1957702636719,284.90655517578125,1.0,0.6710189580917358,0.3410124480724334,0.3410124480724334,1.0,1.0,-3.338800430297852,0.8285430073738098,2.5102574825286865,0.0757225081324577,0.828572690486908,0.828572690486908,0.0,259.6809387207031,235.0,58601.59375,0.0,3602.11572265625,1.0,278.8591003417969,282.9383239746094,296.8976745605469,300.71923828125,293.1499938964844,293.1499938964844,279.1499938964844,38928.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953243494033813,1.0,0.0,0.0,3.4335527420043945,3.433575391769409,7.866485702834325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.0888671875,0.0,1326.0389404296875,1895.4371337890625,0.0,3359.962646484375,0.8598148226737976,1.0,0.0,3.0,1.0,0.0
17930040,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8648704886436462,0.5689607858657837,0.5166037082672119,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8846450448036194,0.6103700399398804,0.5816652774810791,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7747978568077087,0.4043067395687103,0.2871550619602203,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7713499069213867,0.3987947106361389,0.3836847841739654,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6341792941093445,0.2175608575344085,1.0112228393554688,284.90631103515625,284.95001220703125,303.5104675292969,293.8786926269531,298.765625,297.1957702636719,284.90655517578125,1.0,0.6710189580917358,0.3410124480724334,0.3410124480724334,1.0,1.0,-3.338800430297852,0.8285430073738098,2.5102574825286865,0.0757225081324577,0.828572690486908,0.828572690486908,0.0,259.6809387207031,235.0,58601.59375,0.0,3602.11572265625,1.0,278.8591003417969,282.9383239746094,296.8976745605469,300.71923828125,293.1499938964844,293.1499938964844,279.1499938964844,38928.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953243494033813,1.0,0.0,0.0,3.4335527420043945,3.433575391769409,7.866485702834325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.0888671875,0.0,1326.0389404296875,1895.4371337890625,0.0,3359.962646484375,0.8598148226737976,1.0,0.0,3.0,1.0,0.0
17930100,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8684834241867065,0.5680834650993347,0.5153065919876099,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8895747065544128,0.6116136312484741,0.5823807120323181,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7788073420524597,0.4048274159431457,0.2872116863727569,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7752018570899963,0.3990903794765472,0.3835848867893219,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6368730068206787,0.2175382375717163,1.0096298456192017,285.0084533691406,284.95001220703125,303.520263671875,293.86590576171875,298.7668151855469,297.1982727050781,285.0087280273437,1.0,0.667786717414856,0.340519368648529,0.340519368648529,1.0,1.0,-3.336127281188965,0.826233446598053,2.509893655776977,0.0739312022924423,0.8994114398956299,0.8994114398956299,0.0,254.03179931640625,235.0,57838.96484375,0.0,3563.665283203125,1.0,279.0964050292969,283.0614013671875,296.8338928222656,300.4993591308594,293.1499938964844,293.1499938964844,279.1499938964844,34147.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893598318099976,1.0,0.0,0.0,3.48268723487854,3.4827094078063965,8.093236942841031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1318359375,0.0,1341.6422119140625,1895.4371337890625,0.0,3304.220458984375,0.8683115243911743,1.0,0.0,3.0,1.0,0.0
17930160,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8728930354118347,0.5673067569732666,0.5144156813621521,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8952601552009583,0.6129558682441711,0.5834064483642578,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7835239768028259,0.4054629802703857,0.2874690592288971,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7797252535820007,0.3994840085506439,0.3837076723575592,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6401012539863586,0.2176044285297393,1.0087018013000488,284.9906005859375,284.95001220703125,303.5299987792969,293.8532409667969,298.7691345214844,297.2018737792969,284.9893798828125,1.0,0.6646147966384888,0.3400492668151855,0.3400492668151855,1.0,1.0,-3.3356285095214844,0.8246532678604126,2.5109751224517822,0.0724282562732696,0.904199719429016,0.904199719429016,0.0,248.01206970214844,223.0,57893.23046875,0.0,3528.234130859375,1.0,279.1414794921875,283.0453186035156,296.8307189941406,300.5360107421875,293.1499938964844,293.1499938964844,278.8500061035156,33602.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873547315597534,1.0,0.0,0.0,3.5456109046936035,3.545633554458618,8.388328751607332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.7001953125,0.0,1402.6773681640625,1895.4371337890625,0.0,3285.4609375,0.8799245953559875,1.0,0.0,3.0,1.0,0.0
17930220,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8811395168304443,0.564453125,0.5117058157920837,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9062711000442504,0.6146447658538818,0.5847612619400024,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7925901412963867,0.405988484621048,0.287627100944519,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7884537577629089,0.3996027410030365,0.3835300505161285,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6464033126831055,0.2173563987016677,1.005941390991211,284.9080505371094,284.95001220703125,303.5493469238281,293.8285217285156,298.7666015625,297.2001647949219,284.908203125,1.0,0.658025324344635,0.3391090929508209,0.3391090929508209,1.0,1.0,-3.330662727355957,0.8202850818634033,2.5103776454925537,0.069234199821949,0.8243500590324402,0.8243500590324402,0.0,236.5867156982422,211.0,58245.08203125,0.0,3451.71826171875,1.0,278.859375,282.94647216796875,296.8475952148437,300.6455993652344,293.1499938964844,293.1499938964844,279.1499938964844,38860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894985556602478,1.0,0.0,0.0,3.4062538146972656,3.406275987625122,7.741895728941017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.6435546875,0.0,1298.494873046875,1895.4371337890625,0.0,3356.798828125,0.8537567257881165,1.0,0.0,3.0,1.0,0.0
17930280,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8811395168304443,0.564453125,0.5117058157920837,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9062711000442504,0.6146447658538818,0.5847612619400024,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7925901412963867,0.405988484621048,0.287627100944519,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7884537577629089,0.3996027410030365,0.3835300505161285,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6464033126831055,0.2173563987016677,1.005941390991211,284.9080505371094,284.95001220703125,303.5493469238281,293.8285217285156,298.7666015625,297.2001647949219,284.908203125,1.0,0.658025324344635,0.3391090929508209,0.3391090929508209,1.0,1.0,-3.330662727355957,0.8202850818634033,2.5103776454925537,0.069234199821949,0.8243500590324402,0.8243500590324402,0.0,236.5867156982422,211.0,58245.08203125,0.0,3451.71826171875,1.0,278.859375,282.94647216796875,296.8475952148437,300.6455993652344,293.1499938964844,293.1499938964844,279.1499938964844,38860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894985556602478,1.0,0.0,0.0,3.4062538146972656,3.406275987625122,7.741895728941017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.6435546875,0.0,1298.494873046875,1895.4371337890625,0.0,3356.798828125,0.8537567257881165,1.0,0.0,3.0,1.0,0.0
17930340,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.891369104385376,0.5629208087921143,0.5096309781074524,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9202530980110168,0.617236852645874,0.586505651473999,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8033380508422852,0.407303124666214,0.2880483865737915,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7987968325614929,0.4003443717956543,0.3835956752300262,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6540868878364563,0.2174778133630752,1.0037291049957275,284.9904479980469,284.95001220703125,303.5685119628906,293.8047180175781,298.77020263671875,297.206298828125,284.9896850585937,1.0,0.6513890624046326,0.3381688892841339,0.3381688892841339,1.0,1.0,-3.3281829357147217,0.8166869878768921,2.511496067047119,0.0660762637853622,0.8988158106803894,0.8988158106803894,0.0,224.51046752929688,199.0,57562.92578125,0.0,3377.421630859375,1.0,279.14044189453125,283.051513671875,296.7829284667969,300.4661560058594,293.1499938964844,293.1499938964844,279.45001220703125,33661.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887065052986145,1.0,0.0,0.0,3.518413543701172,3.5184357166290283,8.260133199655684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.74462890625,0.0,1374.77392578125,1895.4371337890625,0.0,3282.749755859375,0.8740921020507812,1.0,0.0,3.0,1.0,0.0
17930400,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.891369104385376,0.5629208087921143,0.5096309781074524,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9202530980110168,0.617236852645874,0.586505651473999,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8033380508422852,0.407303124666214,0.2880483865737915,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7987968325614929,0.4003443717956543,0.3835956752300262,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6540868878364563,0.2174778133630752,1.0037291049957275,284.9904479980469,284.95001220703125,303.5685119628906,293.8047180175781,298.77020263671875,297.206298828125,284.9896850585937,1.0,0.6513890624046326,0.3381688892841339,0.3381688892841339,1.0,1.0,-3.3281829357147217,0.8166869878768921,2.511496067047119,0.0660762637853622,0.8988158106803894,0.8988158106803894,0.0,224.51046752929688,199.0,57562.92578125,0.0,3377.421630859375,1.0,279.14044189453125,283.051513671875,296.7829284667969,300.4661560058594,293.1499938964844,293.1499938964844,279.45001220703125,33661.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887065052986145,1.0,0.0,0.0,3.518413543701172,3.5184357166290283,8.260133199655684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.74462890625,0.0,1374.77392578125,1895.4371337890625,0.0,3282.749755859375,0.8740921020507812,1.0,0.0,3.0,1.0,0.0
17930460,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9034907221794128,0.5616850256919861,0.5080255270004272,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9368887543678284,0.6200948357582092,0.5886499881744385,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.815392255783081,0.4089308381080627,0.2887765169143677,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8106681704521179,0.4013506472110748,0.3840064406394958,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6634219884872437,0.2178351581096649,1.0027952194213867,285.0468139648437,284.95001220703125,303.5874938964844,293.7821350097656,298.77593994140625,297.2145690917969,285.0437927246094,1.0,0.644963800907135,0.3372678160667419,0.3372678160667419,1.0,1.0,-3.329075336456299,0.8142274022102356,2.514847993850708,0.06336460262537,1.0,1.0,0.0,212.1475830078125,187.0,57154.7109375,0.0,3309.232177734375,1.0,279.44219970703125,283.12530517578125,296.7669982910156,300.40936279296875,293.1499938964844,293.1499938964844,279.1499938964844,31103.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815388083457947,1.0,0.0,0.0,3.7138845920562735,3.713908433914185,9.20343836696702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.75390625,0.0,1568.1324462890625,1895.4371337890625,0.0,3230.999755859375,0.9159371852874756,1.0,0.0,3.0,1.0,0.0
17930520,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9034907221794128,0.5616850256919861,0.5080255270004272,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9368887543678284,0.6200948357582092,0.5886499881744385,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.815392255783081,0.4089308381080627,0.2887765169143677,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8106681704521179,0.4013506472110748,0.3840064406394958,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6634219884872437,0.2178351581096649,1.0027952194213867,285.0468139648437,284.95001220703125,303.5874938964844,293.7821350097656,298.77593994140625,297.2145690917969,285.0437927246094,1.0,0.644963800907135,0.3372678160667419,0.3372678160667419,1.0,1.0,-3.329075336456299,0.8142274022102356,2.514847993850708,0.06336460262537,1.0,1.0,0.0,212.1475830078125,187.0,57154.7109375,0.0,3309.232177734375,1.0,279.44219970703125,283.12530517578125,296.7669982910156,300.40936279296875,293.1499938964844,293.1499938964844,279.1499938964844,31103.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815388083457947,1.0,0.0,0.0,3.7138845920562735,3.713908433914185,9.20343836696702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.75390625,0.0,1568.1324462890625,1895.4371337890625,0.0,3230.999755859375,0.9159371852874756,1.0,0.0,3.0,1.0,0.0
17930580,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9154607057571412,0.558529794216156,0.5052319169044495,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.95232892036438,0.621428906917572,0.5898436307907104,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8262532949447632,0.409401535987854,0.2890026867389679,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8213132619857788,0.4013254642486572,0.3838231563568115,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6725417375564575,0.2175871133804321,1.0004702806472778,284.8872375488281,284.95001220703125,303.6062927246094,293.760986328125,298.7705993652344,297.20916748046875,284.8880615234375,1.0,0.638288140296936,0.3363667726516723,0.3363667726516723,1.0,1.0,-3.3244190216064453,0.8100794553756714,2.5143394470214844,0.0603754706680774,0.8791840076446533,0.8791840076446533,0.0,200.82843017578125,175.0,57971.609375,0.0,3234.478515625,1.0,279.15771484375,282.9447021484375,296.7975769042969,300.5745849609375,293.1499938964844,293.1499938964844,279.45001220703125,37757.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932006359100342,1.0,0.0,0.0,3.6577110290527344,3.657735586166382,8.927135013436782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.42578125,0.0,1554.943115234375,1895.4371337890625,0.0,3340.126220703125,0.9081463813781738,1.0,0.0,3.0,1.0,0.0
17930640,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9154607057571412,0.558529794216156,0.5052319169044495,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.95232892036438,0.621428906917572,0.5898436307907104,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8262532949447632,0.409401535987854,0.2890026867389679,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8213132619857788,0.4013254642486572,0.3838231563568115,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6725417375564575,0.2175871133804321,1.0004702806472778,284.8872375488281,284.95001220703125,303.6062927246094,293.760986328125,298.7705993652344,297.20916748046875,284.8880615234375,1.0,0.638288140296936,0.3363667726516723,0.3363667726516723,1.0,1.0,-3.3244190216064453,0.8100794553756714,2.5143394470214844,0.0603754706680774,0.8791840076446533,0.8791840076446533,0.0,200.82843017578125,175.0,57971.609375,0.0,3234.478515625,1.0,279.15771484375,282.9447021484375,296.7975769042969,300.5745849609375,293.1499938964844,293.1499938964844,279.45001220703125,37757.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932006359100342,1.0,0.0,0.0,3.6577110290527344,3.657735586166382,8.927135013436782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.42578125,0.0,1554.943115234375,1895.4371337890625,0.0,3340.126220703125,0.9081463813781738,1.0,0.0,3.0,1.0,0.0
17930700,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.922322154045105,0.5576238036155701,0.5038248300552368,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.960185706615448,0.6225166916847229,0.590349018573761,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.832018256187439,0.4099750816822052,0.2890621423721313,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8268728256225586,0.4015604555606842,0.3836311101913452,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6774381399154663,0.2175655364990234,0.998831570148468,285.0028076171875,284.95001220703125,303.6156311035156,293.7510070800781,298.7705383300781,297.2099914550781,285.0046691894531,1.0,0.6348046660423279,0.3359162211418152,0.3359162211418152,1.0,1.0,-3.321197509765625,0.8077435493469238,2.513453960418701,0.0586622767150402,0.9545568823814392,0.9545568823814392,0.0,195.0977020263672,175.0,57074.921875,0.0,3194.79833984375,1.0,279.4018859863281,283.0841064453125,296.7293701171875,300.3472900390625,293.1499938964844,293.1499938964844,279.45001220703125,34139.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879029154777527,1.0,0.0,0.0,3.697623491287232,3.6976475715637207,9.12302027700207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.470703125,0.0,1572.69677734375,1895.4371337890625,0.0,3290.590087890625,0.9160943031311036,1.0,0.0,3.0,1.0,0.0
17930760,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9309788942337036,0.5569957494735718,0.5029863119125366,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.969078004360199,0.6238348484039307,0.5912890434265137,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8390151858329773,0.4107651710510254,0.2893892526626587,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8335647583007812,0.4019821584224701,0.3837345838546753,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6834341883659363,0.2176770120859146,0.997979700565338,284.99542236328125,284.95001220703125,303.6249084472656,293.74151611328125,298.7726745605469,297.2132568359375,284.9940795898437,1.0,0.6314313411712646,0.3354881405830383,0.3354881405830383,1.0,1.0,-3.320809364318848,0.8063288331031799,2.5144805908203125,0.0572720356285572,0.9667785167694092,0.9667785167694092,0.0,188.916015625,163.0,57126.7890625,0.0,3158.908203125,1.0,279.4433288574219,283.0763854980469,296.7241516113281,300.380615234375,293.1499938964844,293.1499938964844,279.1499938964844,33484.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861401081085205,1.0,0.0,0.0,3.759934902191162,3.7599594593048096,9.433088621335628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.1728515625,0.0,1639.5628662109375,1895.4371337890625,0.0,3274.09228515625,0.9280675649642944,1.0,0.0,3.0,1.0,0.0
17930820,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9477013945579528,0.5542894005775452,0.5004688501358032,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9850769639015198,0.6253442168235779,0.5925255417823792,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8532612919807434,0.41150963306427,0.2897244095802307,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8471240997314453,0.4020918011665344,0.3835740685462951,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6954958438873291,0.2174865007400512,0.9955263733863832,284.8856506347656,284.95001220703125,303.6433410644531,293.7239685058594,298.7689819335937,297.20977783203125,284.88751220703125,1.0,0.6245275735855103,0.3346319496631622,0.3346319496631622,1.0,1.0,-3.316536903381348,0.80244380235672,2.5140931606292725,0.0544060207903385,0.8609228134155273,0.8609228134155273,0.0,177.26463317871094,151.0,57634.0625,0.0,3083.508544921875,1.0,279.15673828125,282.9500427246094,296.74713134765625,300.503173828125,293.1499938964844,293.1499938964844,279.45001220703125,39412.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945713639259338,1.0,0.0,0.0,3.6288015842437744,3.628826141357422,8.786577723185474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.310546875,0.0,1535.099853515625,1895.4371337890625,0.0,3352.93115234375,0.9031214118003844,1.0,0.0,3.0,1.0,0.0
17930880,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9477013945579528,0.5542894005775452,0.5004688501358032,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9850769639015198,0.6253442168235779,0.5925255417823792,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8532612919807434,0.41150963306427,0.2897244095802307,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8471240997314453,0.4020918011665344,0.3835740685462951,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6954958438873291,0.2174865007400512,0.9955263733863832,284.8856506347656,284.95001220703125,303.6433410644531,293.7239685058594,298.7689819335937,297.20977783203125,284.88751220703125,1.0,0.6245275735855103,0.3346319496631622,0.3346319496631622,1.0,1.0,-3.316536903381348,0.80244380235672,2.5140931606292725,0.0544060207903385,0.8609228134155273,0.8609228134155273,0.0,177.26463317871094,151.0,57634.0625,0.0,3083.508544921875,1.0,279.15673828125,282.9500427246094,296.74713134765625,300.503173828125,293.1499938964844,293.1499938964844,279.45001220703125,39412.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945713639259338,1.0,0.0,0.0,3.6288015842437744,3.628826141357422,8.786577723185474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.310546875,0.0,1535.099853515625,1895.4371337890625,0.0,3352.93115234375,0.9031214118003844,1.0,0.0,3.0,1.0,0.0
17930940,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9663251638412476,0.55312180519104,0.4986274838447571,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.6280248165130615,0.5920339822769165,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8705794811248779,0.4132018387317657,0.2903630435466766,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8635468482971191,0.4029412865638733,0.3836956918239593,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.709575891494751,0.2177234143018722,0.9937341213226318,284.99884033203125,284.95001220703125,303.6615600585937,293.7085876464844,298.7729187011719,297.21636962890625,284.9977722167969,1.0,0.61751389503479,0.3337757587432861,0.3337757587432861,1.0,1.0,-3.312652587890625,0.7986775040626526,2.513975143432617,0.0516301058232784,0.9537360668182372,0.9537360668182372,0.0,165.43252563476562,154.0,56811.9375,0.0,3007.980224609375,1.0,279.4421691894531,283.08544921875,296.6839599609375,300.3175964355469,293.1499938964844,293.1499938964844,279.1499938964844,33771.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858160376548767,1.0,0.0,0.0,3.728344678878784,3.728369235992432,9.275245247408748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.6708984375,0.0,1605.060302734375,1895.4371337890625,0.0,3271.058837890625,0.9214178919792176,1.0,0.0,3.0,1.0,0.0
17931000,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9663251638412476,0.55312180519104,0.4986274838447571,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.6280248165130615,0.5920339822769165,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8705794811248779,0.4132018387317657,0.2903630435466766,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8635468482971191,0.4029412865638733,0.3836956918239593,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.709575891494751,0.2177234143018722,0.9937341213226318,284.99884033203125,284.95001220703125,303.6615600585937,293.7085876464844,298.7729187011719,297.21636962890625,284.9977722167969,1.0,0.61751389503479,0.3337757587432861,0.3337757587432861,1.0,1.0,-3.312652587890625,0.7986775040626526,2.513975143432617,0.0516301058232784,0.9537360668182372,0.9537360668182372,0.0,165.43252563476562,154.0,56811.9375,0.0,3007.980224609375,1.0,279.4421691894531,283.08544921875,296.6839599609375,300.3175964355469,293.1499938964844,293.1499938964844,279.1499938964844,33771.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858160376548767,1.0,0.0,0.0,3.728344678878784,3.728369235992432,9.275245247408748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.6708984375,0.0,1605.060302734375,1895.4371337890625,0.0,3271.058837890625,0.9214178919792176,1.0,0.0,3.0,1.0,0.0
