time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931060,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9704293608665466,0.5505251288414001,0.4965417087078094,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.6311942338943481,0.5824198722839355,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8763214349746704,0.4141052663326263,0.2910662293434143,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8686397075653076,0.4030842185020447,0.3839162588119507,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7135313749313354,0.2175878137350082,0.9931426644325256,284.8917541503906,284.95001220703125,303.6796264648437,293.6956481933594,298.77423095703125,297.220703125,284.89337158203125,1.0,0.6139435768127441,0.3329908549785614,0.3329908549785614,1.0,1.0,-3.2988204956054688,0.7921411395072937,2.5066795349121094,0.0480281114578247,0.8519829511642456,0.8519829511642456,0.0,161.67495727539062,157.0,57155.53515625,0.0,2957.14208984375,1.0,279.1572570800781,282.9647521972656,296.7132873535156,300.438232421875,293.1499938964844,293.1499938964844,279.45001220703125,39544.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893235981464386,1.0,0.0,0.0,3.585629940032959,3.585654020309448,8.578754204791039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.291015625,0.0,1488.7769775390625,1895.4371337890625,0.0,3340.45654296875,0.8938678503036499,1.0,0.0,3.0,1.0,0.0
17931120,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9704293608665466,0.5505251288414001,0.4965417087078094,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.6311942338943481,0.5824198722839355,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8763214349746704,0.4141052663326263,0.2910662293434143,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8686397075653076,0.4030842185020447,0.3839162588119507,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7135313749313354,0.2175878137350082,0.9931426644325256,284.8917541503906,284.95001220703125,303.6796264648437,293.6956481933594,298.77423095703125,297.220703125,284.89337158203125,1.0,0.6139435768127441,0.3329908549785614,0.3329908549785614,1.0,1.0,-3.2988204956054688,0.7921411395072937,2.5066795349121094,0.0480281114578247,0.8519829511642456,0.8519829511642456,0.0,161.67495727539062,157.0,57155.53515625,0.0,2957.14208984375,1.0,279.1572570800781,282.9647521972656,296.7132873535156,300.438232421875,293.1499938964844,293.1499938964844,279.45001220703125,39544.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893235981464386,1.0,0.0,0.0,3.585629940032959,3.585654020309448,8.578754204791039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.291015625,0.0,1488.7769775390625,1895.4371337890625,0.0,3340.45654296875,0.8938678503036499,1.0,0.0,3.0,1.0,0.0
17931180,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9719747304916382,0.5493616461753845,0.4951194226741791,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6358911395072937,0.5778892636299133,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8796817660331726,0.4158723056316376,0.2920762896537781,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.871313214302063,0.4039033949375152,0.3844331800937652,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7154207229614258,0.217836782336235,0.993394374847412,284.9993591308594,284.95001220703125,303.697509765625,293.68536376953125,298.7850646972656,297.2362060546875,284.99859619140625,1.0,0.6125051975250244,0.3322059214115143,0.3322059214115143,1.0,1.0,-3.2937934398651123,0.78827303647995,2.5055203437805176,0.0450933650135993,0.9426878094673156,0.9426878094673156,0.0,160.0408935546875,160.0,56362.03125,0.0,2937.21875,1.0,279.4418640136719,283.0945129394531,296.6572570800781,300.2597351074219,293.1499938964844,293.1499938964844,279.1499938964844,33742.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837982416152954,1.0,0.0,0.0,3.688764333724976,3.688788414001465,9.079357710106706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.078125,0.0,1559.6561279296875,1895.4371337890625,0.0,3252.1650390625,0.9124903082847596,1.0,0.0,3.0,1.0,0.0
17931240,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9719747304916382,0.5493616461753845,0.4951194226741791,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6358911395072937,0.5778892636299133,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8796817660331726,0.4158723056316376,0.2920762896537781,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.871313214302063,0.4039033949375152,0.3844331800937652,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7154207229614258,0.217836782336235,0.993394374847412,284.9993591308594,284.95001220703125,303.697509765625,293.68536376953125,298.7850646972656,297.2362060546875,284.99859619140625,1.0,0.6125051975250244,0.3322059214115143,0.3322059214115143,1.0,1.0,-3.2937934398651123,0.78827303647995,2.5055203437805176,0.0450933650135993,0.9426878094673156,0.9426878094673156,0.0,160.0408935546875,160.0,56362.03125,0.0,2937.21875,1.0,279.4418640136719,283.0945129394531,296.6572570800781,300.2597351074219,293.1499938964844,293.1499938964844,279.1499938964844,33742.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837982416152954,1.0,0.0,0.0,3.688764333724976,3.688788414001465,9.079357710106706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.078125,0.0,1559.6561279296875,1895.4371337890625,0.0,3252.1650390625,0.9124903082847596,1.0,0.0,3.0,1.0,0.0
17931300,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9718984365463256,0.5481866002082825,0.4944068193435669,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.6378036141395569,0.5771990418434143,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8805978894233704,0.416441261768341,0.2926210761070251,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.871900200843811,0.404049664735794,0.3847430944442749,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7158006429672241,0.2178375124931335,0.9938306212425232,284.874267578125,284.95001220703125,303.70635986328125,293.6813049316406,298.78759765625,297.2398986816406,284.8724975585937,1.0,0.6124047040939331,0.3318134844303131,0.3318134844303131,1.0,1.0,-3.29365873336792,0.7870522141456604,2.5066065788269043,0.0438764467835426,0.8551833629608154,0.8551833629608154,0.0,159.82017517089844,160.0,57162.35546875,0.0,2935.69921875,1.0,279.1973876953125,282.9468688964844,296.7095642089844,300.4669189453125,293.1499938964844,293.1499938964844,279.1499938964844,38083.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896719217300415,1.0,0.0,0.0,3.648428678512573,3.6484532356262207,8.881882536115882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.416015625,0.0,1547.0003662109375,1895.4371337890625,0.0,3307.13916015625,0.904126226902008,1.0,0.0,3.0,1.0,0.0
17931360,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.970667839050293,0.5468811392784119,0.4932225346565246,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6393666863441467,0.5780876874923706,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8804647326469421,0.4168955683708191,0.2929414212703705,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8714808225631714,0.4040718972682953,0.3847850263118744,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7153756022453308,0.2177415788173675,0.993542730808258,284.901123046875,284.95001220703125,303.7151794433594,293.6780090332031,298.7884826660156,297.24072265625,284.9027709960937,1.0,0.6125436425209045,0.3315086364746094,0.3315086364746094,1.0,1.0,-3.293391466140747,0.7860387563705444,2.507352590560913,0.0428862981498241,0.851584255695343,0.851584255695343,0.0,160.08103942871094,163.0,56928.41796875,0.0,2936.60302734375,1.0,279.1577453613281,282.97784423828125,296.6962890625,300.4009094238281,293.1499938964844,293.1499938964844,279.45001220703125,39107.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912733793258667,1.0,0.0,0.0,3.5599589347839355,3.5599827766418457,8.456356113129004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.83056640625,0.0,1457.959228515625,1895.4371337890625,0.0,3322.1142578125,0.8878567814826965,1.0,0.0,3.0,1.0,0.0
17931420,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9686971306800842,0.5457820296287537,0.4919483065605163,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6430782675743103,0.5801998972892761,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8805364370346069,0.4187555611133575,0.2940821349620819,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8708744645118713,0.4048943519592285,0.3853926062583923,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7146823406219482,0.217986062169075,0.9942153692245485,285.0071716308594,284.95001220703125,303.7326965332031,293.673828125,298.7962341308594,297.24957275390625,285.00640869140625,1.0,0.613577127456665,0.3308989405632019,0.3308989405632019,1.0,1.0,-3.297302722930908,0.7853808403015137,2.5119218826293945,0.0412116050720214,0.9468291997909546,0.9468291997909546,0.0,160.89593505859375,166.0,56325.98828125,0.0,2949.566650390625,1.0,279.4417419433594,283.102294921875,296.64898681640625,300.2444152832031,293.1499938964844,293.1499938964844,279.1499938964844,33333.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825624585151672,1.0,0.0,0.0,3.678694009780884,3.678717851638794,9.029851639752452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.9326171875,0.0,1545.2197265625,1895.4371337890625,0.0,3240.58984375,0.9099503755569458,1.0,0.0,3.0,1.0,0.0
17931480,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9686971306800842,0.5457820296287537,0.4919483065605163,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6430782675743103,0.5801998972892761,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8805364370346069,0.4187555611133575,0.2940821349620819,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8708744645118713,0.4048943519592285,0.3853926062583923,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7146823406219482,0.217986062169075,0.9942153692245485,285.0071716308594,284.95001220703125,303.7326965332031,293.673828125,298.7962341308594,297.24957275390625,285.00640869140625,1.0,0.613577127456665,0.3308989405632019,0.3308989405632019,1.0,1.0,-3.297302722930908,0.7853808403015137,2.5119218826293945,0.0412116050720214,0.9468291997909546,0.9468291997909546,0.0,160.89593505859375,166.0,56325.98828125,0.0,2949.566650390625,1.0,279.4417419433594,283.102294921875,296.64898681640625,300.2444152832031,293.1499938964844,293.1499938964844,279.1499938964844,33333.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825624585151672,1.0,0.0,0.0,3.678694009780884,3.678717851638794,9.029851639752452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.9326171875,0.0,1545.2197265625,1895.4371337890625,0.0,3240.58984375,0.9099503755569458,1.0,0.0,3.0,1.0,0.0
17931540,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9648725986480712,0.5433334708213806,0.4901400208473205,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6453025937080383,0.5849694013595581,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8790532946586609,0.4198364913463592,0.2950339913368225,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8687816858291626,0.4050398468971252,0.3857850432395935,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.712814211845398,0.2178465873003006,0.9944730997085572,284.9037475585937,284.95001220703125,303.75,293.67303466796875,298.794921875,297.2463684082031,284.9051208496094,1.0,0.6152780055999756,0.330289214849472,0.330289214849472,1.0,1.0,-3.3027920722961426,0.7851859927177429,2.517606019973755,0.0397566072642803,0.85605388879776,0.85605388879776,0.0,162.6173553466797,169.0,57043.90625,0.0,2971.04931640625,1.0,279.15771484375,282.9774169921875,296.6949768066406,300.4032897949219,293.1499938964844,293.1499938964844,279.45001220703125,38682.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908275961875916,1.0,0.0,0.0,3.567855834960937,3.567879676818848,8.493914833707095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.15478515625,0.0,1463.3033447265625,1895.4371337890625,0.0,3317.9462890625,0.8891878128051758,1.0,0.0,3.0,1.0,0.0
17931600,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9648725986480712,0.5433334708213806,0.4901400208473205,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6453025937080383,0.5849694013595581,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8790532946586609,0.4198364913463592,0.2950339913368225,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8687816858291626,0.4050398468971252,0.3857850432395935,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.712814211845398,0.2178465873003006,0.9944730997085572,284.9037475585937,284.95001220703125,303.75,293.67303466796875,298.794921875,297.2463684082031,284.9051208496094,1.0,0.6152780055999756,0.330289214849472,0.330289214849472,1.0,1.0,-3.3027920722961426,0.7851859927177429,2.517606019973755,0.0397566072642803,0.85605388879776,0.85605388879776,0.0,162.6173553466797,169.0,57043.90625,0.0,2971.04931640625,1.0,279.15771484375,282.9774169921875,296.6949768066406,300.4032897949219,293.1499938964844,293.1499938964844,279.45001220703125,38682.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908275961875916,1.0,0.0,0.0,3.567855834960937,3.567879676818848,8.493914833707095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.15478515625,0.0,1463.3033447265625,1895.4371337890625,0.0,3317.9462890625,0.8891878128051758,1.0,0.0,3.0,1.0,0.0
17931660,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.96820068359375,0.546174943447113,0.4915885925292969,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6530458927154541,0.5806792378425598,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.884721040725708,0.4259390532970428,0.2984441518783569,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8737127184867859,0.4101311564445495,0.3894542157649994,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7182513475418091,0.2226420491933822,1.0105106830596924,285.0267639160156,284.95001220703125,303.7671813964844,293.6742248535156,298.83270263671875,297.293212890625,285.0261535644531,1.0,0.618466854095459,0.3294278681278229,0.3294278681278229,1.0,1.0,-3.327144145965576,0.7898919582366943,2.537252187728882,0.0385932922363281,0.96922105550766,0.96922105550766,0.0,162.31275939941406,172.0,56854.3515625,0.0,3022.05126953125,1.0,279.4426574707031,283.1103515625,296.6544494628906,300.2723083496094,293.1499938964844,293.1499938964844,279.1499938964844,32626.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830718994140625,1.0,0.0,0.0,3.706402540206909,3.7064263820648193,9.166392374027056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.6376953125,0.0,1571.1942138671875,1895.4371337890625,0.0,3245.3623046875,0.9155085682868958,1.0,0.0,3.0,1.0,0.0
17931720,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.96820068359375,0.546174943447113,0.4915885925292969,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6530458927154541,0.5806792378425598,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.884721040725708,0.4259390532970428,0.2984441518783569,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8737127184867859,0.4101311564445495,0.3894542157649994,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7182513475418091,0.2226420491933822,1.0105106830596924,285.0267639160156,284.95001220703125,303.7671813964844,293.6742248535156,298.83270263671875,297.293212890625,285.0261535644531,1.0,0.618466854095459,0.3294278681278229,0.3294278681278229,1.0,1.0,-3.327144145965576,0.7898919582366943,2.537252187728882,0.0385932922363281,0.96922105550766,0.96922105550766,0.0,162.31275939941406,172.0,56854.3515625,0.0,3022.05126953125,1.0,279.4426574707031,283.1103515625,296.6544494628906,300.2723083496094,293.1499938964844,293.1499938964844,279.1499938964844,32626.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830718994140625,1.0,0.0,0.0,3.706402540206909,3.7064263820648193,9.166392374027056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.6376953125,0.0,1571.1942138671875,1895.4371337890625,0.0,3245.3623046875,0.9155085682868958,1.0,0.0,3.0,1.0,0.0
17931780,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9678555130958556,0.5455796718597412,0.4917625188827514,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.6589430570602417,0.5815122723579407,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8870993852615356,0.4292942881584167,0.3012271821498871,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8755226731300354,0.4126401245594024,0.3924078643321991,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7211723327636719,0.2253524363040924,1.0250338315963743,284.914306640625,284.95001220703125,303.78424072265625,293.6757202148437,298.85009765625,297.3135681152344,284.9159851074219,1.0,0.622623860836029,0.3285665214061737,0.3285665214061737,1.0,1.0,-3.352728366851806,0.7948822975158691,2.557846069335937,0.0378873497247695,0.8841898441314697,0.8841898441314697,0.0,163.6915740966797,175.0,58151.09765625,0.0,3086.02880859375,1.0,279.1568298339844,282.9644775390625,296.7106628417969,300.4794006347656,293.1499938964844,293.1499938964844,279.45001220703125,37520.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893940806388855,1.0,0.0,0.0,3.648878335952759,3.648902416229248,8.884071576176211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.76953125,0.0,1543.292236328125,1895.4371337890625,0.0,3347.041259765625,0.906221866607666,1.0,0.0,3.0,1.0,0.0
17931840,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9678555130958556,0.5455796718597412,0.4917625188827514,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.6589430570602417,0.5815122723579407,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8870993852615356,0.4292942881584167,0.3012271821498871,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8755226731300354,0.4126401245594024,0.3924078643321991,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7211723327636719,0.2253524363040924,1.0250338315963743,284.914306640625,284.95001220703125,303.78424072265625,293.6757202148437,298.85009765625,297.3135681152344,284.9159851074219,1.0,0.622623860836029,0.3285665214061737,0.3285665214061737,1.0,1.0,-3.352728366851806,0.7948822975158691,2.557846069335937,0.0378873497247695,0.8841898441314697,0.8841898441314697,0.0,163.6915740966797,175.0,58151.09765625,0.0,3086.02880859375,1.0,279.1568298339844,282.9644775390625,296.7106628417969,300.4794006347656,293.1499938964844,293.1499938964844,279.45001220703125,37520.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893940806388855,1.0,0.0,0.0,3.648878335952759,3.648902416229248,8.884071576176211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.76953125,0.0,1543.292236328125,1895.4371337890625,0.0,3347.041259765625,0.906221866607666,1.0,0.0,3.0,1.0,0.0
17931900,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9663674235343932,0.5455653071403503,0.4914949834346771,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.6616153120994568,0.5838915109634399,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8869389295578003,0.4309609234333038,0.302299827337265,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8750694990158081,0.4137713313102722,0.3934109807014465,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7213392853736877,0.2264186441898346,1.0299872159957886,285.0354309082031,284.95001220703125,303.7927551269531,293.6766052246094,298.8565368652344,297.3210144042969,285.037841796875,1.0,0.6247522830963135,0.3281358480453491,0.3281358480453491,1.0,1.0,-3.363720178604126,0.7968316078186035,2.5668885707855225,0.0373057648539543,0.9733390808105468,0.9733390808105468,0.0,164.91220092773438,175.0,57553.3984375,0.0,3117.398681640625,1.0,279.4017944335937,283.10302734375,296.657958984375,300.28692626953125,293.1499938964844,293.1499938964844,279.45001220703125,33395.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891744017601013,1.0,0.0,0.0,3.7091236114501953,3.709147691726685,9.179856874652614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.23828125,0.0,1580.146728515625,1895.4371337890625,0.0,3302.48583984375,0.9181824922561646,1.0,0.0,3.0,1.0,0.0
17931960,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9651965498924256,0.5456669330596924,0.4916278421878814,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.6641902327537537,0.5861620306968689,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8869903683662415,0.4326812922954559,0.3035267889499664,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8747738003730774,0.4149234890937805,0.3945463001728058,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7215257883071899,0.2274238467216491,1.034845232963562,285.03302001953125,284.95001220703125,303.8012084960937,293.67755126953125,298.861328125,297.32781982421875,285.03192138671875,1.0,0.6269528865814209,0.3274833559989929,0.3274833559989929,1.0,1.0,-3.375293970108032,0.798306941986084,2.576987028121948,0.0361192524433136,1.0,1.0,0.0,166.1288604736328,178.0,57862.8515625,0.0,3150.239501953125,1.0,279.4433898925781,283.09490966796875,296.6671142578125,300.3525390625,293.1499938964844,293.1499938964844,279.1499938964844,32539.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883144855499268,1.0,0.0,0.0,3.7895336151123047,3.7895584106445312,9.582190614310091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.1083984375,0.0,1667.1387939453125,1895.4371337890625,0.0,3294.44091796875,0.9342041015625,1.0,0.0,3.0,1.0,0.0
17932020,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9605149030685424,0.5440495014190674,0.4907036423683166,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6673133373260498,0.593421459197998,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8850771188735962,0.4348651170730591,0.3053523898124695,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8722582459449768,0.4160834550857544,0.3960388898849487,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7202065587043762,0.2285630106925964,1.0415793657302856,284.9035339355469,284.95001220703125,303.818115234375,293.6797180175781,298.8570861816406,297.32427978515625,284.90478515625,1.0,0.6312492489814758,0.3261783421039581,0.3261783421039581,1.0,1.0,-3.3950090408325195,0.8001160621643066,2.594892978668213,0.0334387794137001,0.9011553525924684,0.9011553525924684,0.0,169.28787231445312,181.0,59071.5390625,0.0,3212.95068359375,1.0,279.1572570800781,282.9351806640625,296.7147827148437,300.54498291015625,293.1499938964844,293.1499938964844,278.8500061035156,37512.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992504477500916,1.0,0.0,0.0,3.735944271087648,3.735969305038452,9.313095574725594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.1416015625,0.0,1642.48486328125,1895.4371337890625,0.0,3396.596435546875,0.9256466031074524,1.0,0.0,3.0,1.0,0.0
17932080,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9605149030685424,0.5440495014190674,0.4907036423683166,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6673133373260498,0.593421459197998,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8850771188735962,0.4348651170730591,0.3053523898124695,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8722582459449768,0.4160834550857544,0.3960388898849487,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7202065587043762,0.2285630106925964,1.0415793657302856,284.9035339355469,284.95001220703125,303.818115234375,293.6797180175781,298.8570861816406,297.32427978515625,284.90478515625,1.0,0.6312492489814758,0.3261783421039581,0.3261783421039581,1.0,1.0,-3.3950090408325195,0.8001160621643066,2.594892978668213,0.0334387794137001,0.9011553525924684,0.9011553525924684,0.0,169.28787231445312,181.0,59071.5390625,0.0,3212.95068359375,1.0,279.1572570800781,282.9351806640625,296.7147827148437,300.54498291015625,293.1499938964844,293.1499938964844,278.8500061035156,37512.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992504477500916,1.0,0.0,0.0,3.735944271087648,3.735969305038452,9.313095574725594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.1416015625,0.0,1642.48486328125,1895.4371337890625,0.0,3396.596435546875,0.9256466031074524,1.0,0.0,3.0,1.0,0.0
17932140,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9544107913970948,0.5423294305801392,0.4891591966152191,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6691427826881409,0.6022911667823792,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8819698095321655,0.4368008971214294,0.306740254163742,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8685493469238281,0.4168862104415893,0.3968916237354278,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7176269292831421,0.2292157262563705,1.0452699661254885,284.8876342773437,284.95001220703125,303.8349304199219,293.68218994140625,298.8466491699219,297.31317138671875,284.8893737792969,1.0,0.6352384686470032,0.3248733282089233,0.3248733282089233,1.0,1.0,-3.4109532833099365,0.8007786273956299,2.610174655914306,0.0303455851972103,0.8310073614120483,0.8310073614120483,0.0,172.823486328125,184.0,59441.3046875,0.0,3269.8798828125,1.0,278.85858154296875,282.8993835449219,296.70184326171875,300.5716857910156,293.1499938964844,293.1499938964844,279.1499938964844,40577.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058576822280884,1.0,0.0,0.0,3.513458728790283,3.5134823322296143,8.236885946644179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.685546875,0.0,1419.469482421875,1895.4371337890625,0.0,3458.12255859375,0.8790276646614075,1.0,0.0,3.0,1.0,0.0
17932200,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9544107913970948,0.5423294305801392,0.4891591966152191,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6691427826881409,0.6022911667823792,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8819698095321655,0.4368008971214294,0.306740254163742,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8685493469238281,0.4168862104415893,0.3968916237354278,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7176269292831421,0.2292157262563705,1.0452699661254885,284.8876342773437,284.95001220703125,303.8349304199219,293.68218994140625,298.8466491699219,297.31317138671875,284.8893737792969,1.0,0.6352384686470032,0.3248733282089233,0.3248733282089233,1.0,1.0,-3.4109532833099365,0.8007786273956299,2.610174655914306,0.0303455851972103,0.8310073614120483,0.8310073614120483,0.0,172.823486328125,184.0,59441.3046875,0.0,3269.8798828125,1.0,278.85858154296875,282.8993835449219,296.70184326171875,300.5716857910156,293.1499938964844,293.1499938964844,279.1499938964844,40577.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058576822280884,1.0,0.0,0.0,3.513458728790283,3.5134823322296143,8.236885946644179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.685546875,0.0,1419.469482421875,1895.4371337890625,0.0,3458.12255859375,0.8790276646614075,1.0,0.0,3.0,1.0,0.0
17932260,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9503531455993652,0.542275607585907,0.4889267086982727,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.6719030141830444,0.6090856790542603,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8805775046348572,0.4398601055145263,0.3087655901908874,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8664054870605469,0.418620228767395,0.3984124064445495,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7160974144935608,0.2303143888711929,1.0500764846801758,285.0032958984375,284.95001220703125,303.8516845703125,293.6849975585937,298.845458984375,297.3127136230469,285.0030822753906,1.0,0.6392073035240173,0.3237283229827881,0.3237283229827881,1.0,1.0,-3.428886890411377,0.8024760484695435,2.626410722732544,0.0277373883873224,0.92734956741333,0.92734956741333,0.0,175.8104248046875,187.0,58990.81640625,0.0,3328.705322265625,1.0,279.1413269042969,283.0321044921875,296.65936279296875,300.4173889160156,293.1499938964844,293.1499938964844,278.8500061035156,33681.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967487812042236,1.0,0.0,0.0,3.624119758605957,3.624143123626709,8.763918799559178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.6474609375,0.0,1487.3385009765625,1895.4371337890625,0.0,3373.259521484375,0.8979893326759338,1.0,0.0,3.0,1.0,0.0
17932320,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9503531455993652,0.542275607585907,0.4889267086982727,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.6719030141830444,0.6090856790542603,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8805775046348572,0.4398601055145263,0.3087655901908874,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8664054870605469,0.418620228767395,0.3984124064445495,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7160974144935608,0.2303143888711929,1.0500764846801758,285.0032958984375,284.95001220703125,303.8516845703125,293.6849975585937,298.845458984375,297.3127136230469,285.0030822753906,1.0,0.6392073035240173,0.3237283229827881,0.3237283229827881,1.0,1.0,-3.428886890411377,0.8024760484695435,2.626410722732544,0.0277373883873224,0.92734956741333,0.92734956741333,0.0,175.8104248046875,187.0,58990.81640625,0.0,3328.705322265625,1.0,279.1413269042969,283.0321044921875,296.65936279296875,300.4173889160156,293.1499938964844,293.1499938964844,278.8500061035156,33681.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967487812042236,1.0,0.0,0.0,3.624119758605957,3.624143123626709,8.763918799559178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.6474609375,0.0,1487.3385009765625,1895.4371337890625,0.0,3373.259521484375,0.8979893326759338,1.0,0.0,3.0,1.0,0.0
17932380,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9452872276306152,0.5408069491386414,0.4880179762840271,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.673525333404541,0.6167498826980591,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8785375952720642,0.4420615434646606,0.310526043176651,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8637145161628723,0.4196485579013824,0.3996722996234894,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7140819430351257,0.2309774160385131,1.054144024848938,284.9165954589844,284.95001220703125,303.86834716796875,293.6881408691406,298.8370361328125,297.3031311035156,284.9173278808594,1.0,0.6431096196174622,0.3225833177566528,0.3225833177566528,1.0,1.0,-3.4455411434173584,0.803779125213623,2.641762018203736,0.0250854436308145,0.8519840240478516,0.8519840240478516,0.0,179.05897521972656,190.0,59853.47265625,0.0,3386.62841796875,1.0,278.8584899902344,282.9190979003906,296.70953369140625,300.5904846191406,293.1499938964844,293.1499938964844,279.1499938964844,38174.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904784381389618,1.0,0.0,0.0,3.522764205932617,3.522787570953369,8.280574661512219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.5087890625,0.0,1411.8673095703125,1895.4371337890625,0.0,3448.1396484375,0.8789326548576355,1.0,0.0,3.0,1.0,0.0
17932440,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9452872276306152,0.5408069491386414,0.4880179762840271,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.673525333404541,0.6167498826980591,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8785375952720642,0.4420615434646606,0.310526043176651,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8637145161628723,0.4196485579013824,0.3996722996234894,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7140819430351257,0.2309774160385131,1.054144024848938,284.9165954589844,284.95001220703125,303.86834716796875,293.6881408691406,298.8370361328125,297.3031311035156,284.9173278808594,1.0,0.6431096196174622,0.3225833177566528,0.3225833177566528,1.0,1.0,-3.4455411434173584,0.803779125213623,2.641762018203736,0.0250854436308145,0.8519840240478516,0.8519840240478516,0.0,179.05897521972656,190.0,59853.47265625,0.0,3386.62841796875,1.0,278.8584899902344,282.9190979003906,296.70953369140625,300.5904846191406,293.1499938964844,293.1499938964844,279.1499938964844,38174.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904784381389618,1.0,0.0,0.0,3.522764205932617,3.522787570953369,8.280574661512219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.5087890625,0.0,1411.8673095703125,1895.4371337890625,0.0,3448.1396484375,0.8789326548576355,1.0,0.0,3.0,1.0,0.0
17932500,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9427887797355652,0.5406055450439453,0.4875939488410949,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6745461225509644,0.6205476522445679,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8775460124015808,0.4434822499752044,0.3114006221294403,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8623824715614319,0.4203980267047882,0.4002654552459717,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.713026225566864,0.2314085066318512,1.0559009313583374,285.025146484375,284.95001220703125,303.8766784667969,293.6898193359375,298.8349609375,297.3011169433594,285.02618408203125,1.0,0.6450039148330688,0.3220107853412628,0.3220107853412628,1.0,1.0,-3.453474521636963,0.8043071031570435,2.64916729927063,0.0236514452844858,0.9316216111183168,0.9316216111183168,0.0,180.66294860839844,190.0,59233.546875,0.0,3414.740966796875,1.0,279.0988464355469,283.0460205078125,296.6620178222656,300.3978271484375,293.1499938964844,293.1499938964844,279.1499938964844,33614.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993271589279175,1.0,0.0,0.0,3.5816781520843506,3.5817010402679443,8.559854904888198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.318359375,0.0,1440.9588623046875,1895.4371337890625,0.0,3397.311767578125,0.8898921608924866,1.0,0.0,3.0,1.0,0.0
17932560,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9409548044204712,0.5405093431472778,0.4875650405883789,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.67568039894104,0.6236951351165771,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8770734667778015,0.4450049102306366,0.312483549118042,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.861528754234314,0.4212469458580017,0.4010928571224212,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.712357223033905,0.231907844543457,1.0582737922668457,285.0131225585937,284.95001220703125,303.8849792480469,293.69158935546875,298.8340148925781,297.30059814453125,285.0119323730469,1.0,0.646937370300293,0.3214344382286072,0.3214344382286072,1.0,1.0,-3.462376117706299,0.8050974607467651,2.657278537750244,0.0222704391926527,0.9471215009689332,0.9471215009689332,0.0,182.1026153564453,193.0,59486.9921875,0.0,3444.2939453125,1.0,279.1424255371094,283.03155517578125,296.674072265625,300.4627380371094,293.1499938964844,293.1499938964844,278.8500061035156,32858.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978744745254517,1.0,0.0,0.0,3.657642364501953,3.657665967941284,8.926799068831315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.1376953125,0.0,1518.1307373046875,1895.4371337890625,0.0,3383.763427734375,0.904618203639984,1.0,0.0,3.0,1.0,0.0
17932620,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.935701310634613,0.5388495922088623,0.4865014553070068,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6765885353088379,0.6314710378646851,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8749942779541016,0.447081983089447,0.3141699731349945,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8588072061538696,0.4221056401729584,0.4022133946418762,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7101239562034607,0.2323881983757019,1.0615789890289309,284.910400390625,284.95001220703125,303.90155029296875,293.6954040527344,298.8233642578125,297.2884521484375,284.9115295410156,1.0,0.6506757736206055,0.3202817142009735,0.3202817142009735,1.0,1.0,-3.4778053760528564,0.8059607744216919,2.671844482421875,0.0193842388689517,0.8615664839744568,0.8615664839744568,0.0,185.39614868164065,196.0,60405.32421875,0.0,3500.586181640625,1.0,278.8578186035156,282.9029846191406,296.7223205566406,300.63970947265625,293.1499938964844,293.1499938964844,279.1499938964844,38057.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070428013801576,1.0,0.0,0.0,3.568043708801269,3.5680673122406006,8.494808980685775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6611328125,0.0,1458.9339599609375,1895.4371337890625,0.0,3469.1396484375,0.8887068629264832,1.0,0.0,3.0,1.0,0.0
17932680,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.935701310634613,0.5388495922088623,0.4865014553070068,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6765885353088379,0.6314710378646851,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8749942779541016,0.447081983089447,0.3141699731349945,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8588072061538696,0.4221056401729584,0.4022133946418762,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7101239562034607,0.2323881983757019,1.0615789890289309,284.910400390625,284.95001220703125,303.90155029296875,293.6954040527344,298.8233642578125,297.2884521484375,284.9115295410156,1.0,0.6506757736206055,0.3202817142009735,0.3202817142009735,1.0,1.0,-3.4778053760528564,0.8059607744216919,2.671844482421875,0.0193842388689517,0.8615664839744568,0.8615664839744568,0.0,185.39614868164065,196.0,60405.32421875,0.0,3500.586181640625,1.0,278.8578186035156,282.9029846191406,296.7223205566406,300.63970947265625,293.1499938964844,293.1499938964844,279.1499938964844,38057.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070428013801576,1.0,0.0,0.0,3.568043708801269,3.5680673122406006,8.494808980685775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6611328125,0.0,1458.9339599609375,1895.4371337890625,0.0,3469.1396484375,0.8887068629264832,1.0,0.0,3.0,1.0,0.0
17932740,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9313236474990844,0.5384982824325562,0.4859673082828522,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6781330704689026,0.6383185982704163,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8735483288764954,0.4500001668930053,0.3160910904407501,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8566279411315918,0.42360320687294,0.4035191535949707,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7082210183143616,0.2331832200288772,1.0650407075881958,285.0119323730469,284.95001220703125,303.9180908203125,293.69952392578125,298.8192138671875,297.2847595214844,285.0111694335937,1.0,0.6543298363685608,0.3191290199756622,0.3191290199756622,1.0,1.0,-3.493438720703125,0.8068592548370361,2.686579465866089,0.0163556095212698,0.958049178123474,0.958049178123474,0.0,188.4542388916016,199.0,59983.14453125,0.0,3556.439208984375,1.0,279.141845703125,283.02178955078125,296.6841735839844,300.50494384765625,293.1499938964844,293.1499938964844,278.8500061035156,33002.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003888964653015,1.0,0.0,0.0,3.6962311267852783,3.696254968643189,9.11615131826693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.6513671875,0.0,1562.5008544921875,1895.4371337890625,0.0,3407.209228515625,0.9136652946472168,1.0,0.0,3.0,1.0,0.0
17932800,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9313236474990844,0.5384982824325562,0.4859673082828522,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6781330704689026,0.6383185982704163,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8735483288764954,0.4500001668930053,0.3160910904407501,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8566279411315918,0.42360320687294,0.4035191535949707,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7082210183143616,0.2331832200288772,1.0650407075881958,285.0119323730469,284.95001220703125,303.9180908203125,293.69952392578125,298.8192138671875,297.2847595214844,285.0111694335937,1.0,0.6543298363685608,0.3191290199756622,0.3191290199756622,1.0,1.0,-3.493438720703125,0.8068592548370361,2.686579465866089,0.0163556095212698,0.958049178123474,0.958049178123474,0.0,188.4542388916016,199.0,59983.14453125,0.0,3556.439208984375,1.0,279.141845703125,283.02178955078125,296.6841735839844,300.50494384765625,293.1499938964844,293.1499938964844,278.8500061035156,33002.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003888964653015,1.0,0.0,0.0,3.6962311267852783,3.696254968643189,9.11615131826693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.6513671875,0.0,1562.5008544921875,1895.4371337890625,0.0,3407.209228515625,0.9136652946472168,1.0,0.0,3.0,1.0,0.0
17932860,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.925109088420868,0.5368086695671082,0.4849107265472412,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9980643391609192,0.6786550283432007,0.6428072452545166,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.870717465877533,0.4520648419857025,0.3177940249443054,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8531882166862488,0.424377292394638,0.4045936465263366,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7051756381988525,0.2335479110479354,1.0679702758789062,284.9046936035156,284.95001220703125,303.9345703125,293.7039794921875,298.8080749511719,297.27276611328125,284.90594482421875,1.0,0.6576977968215942,0.317981481552124,0.317981481552124,1.0,1.0,-3.504417657852173,0.8063968420028687,2.6980209350585938,0.0132146114483475,0.8671595454216003,0.8671595454216003,0.0,192.26617431640625,202.0,60855.1875,0.0,3605.91845703125,1.0,278.8570861816406,282.8891296386719,296.730712890625,300.67840576171875,293.1499938964844,293.1499938964844,279.1499938964844,38283.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909412145614624,1.0,0.0,0.0,3.606025695800781,3.606049776077272,8.676627203385578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.6904296875,0.0,1501.670654296875,1895.4371337890625,0.0,3491.147705078125,0.8972517251968384,1.0,0.0,3.0,1.0,0.0
