time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932920,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.925109088420868,0.5368086695671082,0.4849107265472412,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9980643391609192,0.6786550283432007,0.6428072452545166,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.870717465877533,0.4520648419857025,0.3177940249443054,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8531882166862488,0.424377292394638,0.4045936465263366,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7051756381988525,0.2335479110479354,1.0679702758789062,284.9046936035156,284.95001220703125,303.9345703125,293.7039794921875,298.8080749511719,297.27276611328125,284.90594482421875,1.0,0.6576977968215942,0.317981481552124,0.317981481552124,1.0,1.0,-3.504417657852173,0.8063968420028687,2.6980209350585938,0.0132146114483475,0.8671595454216003,0.8671595454216003,0.0,192.26617431640625,202.0,60855.1875,0.0,3605.91845703125,1.0,278.8570861816406,282.8891296386719,296.730712890625,300.67840576171875,293.1499938964844,293.1499938964844,279.1499938964844,38283.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909412145614624,1.0,0.0,0.0,3.606025695800781,3.606049776077272,8.676627203385578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.6904296875,0.0,1501.670654296875,1895.4371337890625,0.0,3491.147705078125,0.8972517251968384,1.0,0.0,3.0,1.0,0.0
17932980,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9198240041732788,0.5364392995834351,0.4843713045120239,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9953468441963196,0.6806819438934326,0.6443999409675598,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8685117363929749,0.4549945890903473,0.3197328746318817,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8502837419509888,0.4258041679859161,0.4058495163917541,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.702509880065918,0.2342466413974762,1.0710808038711548,285.00848388671875,284.95001220703125,303.9510192871094,293.708740234375,298.8062438964844,297.27313232421875,285.0077514648437,1.0,0.6606674194335938,0.3168339729309082,0.3168339729309082,1.0,1.0,-3.5132877826690674,0.8053222298622131,2.707965612411499,0.0096196327358484,0.9621290564537048,0.9621290564537048,0.0,195.7492218017578,205.0,60293.37890625,0.0,3648.49951171875,1.0,279.1420593261719,283.01287841796875,296.691162109375,300.5333557128906,293.1499938964844,293.1499938964844,278.8500061035156,33256.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90227609872818,1.0,0.0,0.0,3.7239866256713854,3.724010944366455,9.253574262402252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.0810546875,0.0,1596.1060791015625,1895.4371337890625,0.0,3424.79150390625,0.9200922846794128,1.0,0.0,3.0,1.0,0.0
17933040,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9198240041732788,0.5364392995834351,0.4843713045120239,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9953468441963196,0.6806819438934326,0.6443999409675598,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8685117363929749,0.4549945890903473,0.3197328746318817,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8502837419509888,0.4258041679859161,0.4058495163917541,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.702509880065918,0.2342466413974762,1.0710808038711548,285.00848388671875,284.95001220703125,303.9510192871094,293.708740234375,298.8062438964844,297.27313232421875,285.0077514648437,1.0,0.6606674194335938,0.3168339729309082,0.3168339729309082,1.0,1.0,-3.5132877826690674,0.8053222298622131,2.707965612411499,0.0096196327358484,0.9621290564537048,0.9621290564537048,0.0,195.7492218017578,205.0,60293.37890625,0.0,3648.49951171875,1.0,279.1420593261719,283.01287841796875,296.691162109375,300.5333557128906,293.1499938964844,293.1499938964844,278.8500061035156,33256.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90227609872818,1.0,0.0,0.0,3.7239866256713854,3.724010944366455,9.253574262402252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.0810546875,0.0,1596.1060791015625,1895.4371337890625,0.0,3424.79150390625,0.9200922846794128,1.0,0.0,3.0,1.0,0.0
17933100,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9174158573150636,0.5356855392456055,0.4840857982635498,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9941665530204772,0.6813610196113586,0.6453574299812317,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8676011562347412,0.4561131596565246,0.320719301700592,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8490285277366638,0.4262442588806152,0.4065096080303192,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7013669610023499,0.2344571501016616,1.072807550430298,284.8815612792969,284.95001220703125,303.9592590332031,293.7112731933594,298.8029479980469,297.2702331542969,284.8794250488281,1.0,0.6621428728103638,0.3162601888179779,0.3162601888179779,1.0,1.0,-3.518160581588745,0.8048989772796631,2.713261604309082,0.0079764891415834,0.8760971426963806,0.8760971426963806,0.0,197.40972900390625,205.0,61275.48046875,0.0,3670.46044921875,1.0,278.8959045410156,282.8595886230469,296.7460327148437,300.7574768066406,293.1499938964844,293.1499938964844,278.8500061035156,37139.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085885286331176,1.0,0.0,0.0,3.700722932815552,3.7007477283477774,9.138321388491022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.2138671875,0.0,1598.976806640625,1895.4371337890625,0.0,3483.499755859375,0.9154453873634338,1.0,0.0,3.0,1.0,0.0
17933160,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9140282869338988,0.5347661375999451,0.4833257794380188,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9923213720321656,0.6818844676017761,0.6459182500839233,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8659140467643738,0.4570927321910858,0.321457028388977,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8470640182495117,0.4265317022800445,0.4068771600723266,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6995594501495361,0.2345505505800247,1.0737122297286987,284.90191650390625,284.95001220703125,303.96746826171875,293.7138671875,298.7984619140625,297.2656555175781,284.90338134765625,1.0,0.6634413003921509,0.3157520890235901,0.3157520890235901,1.0,1.0,-3.520340919494629,0.8038985729217529,2.716442346572876,0.0063173491507768,0.8693141937255859,0.8693141937255859,0.0,199.4158477783203,208.0,61096.19140625,0.0,3687.90625,1.0,278.85723876953125,282.8823547363281,296.73760986328125,300.7010803222656,293.1499938964844,293.1499938964844,279.1499938964844,38461.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106786847114564,1.0,0.0,0.0,3.6261820793151855,3.626206398010254,8.773897093306005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.857421875,0.0,1525.126220703125,1895.4371337890625,0.0,3502.901123046875,0.9019521474838256,1.0,0.0,3.0,1.0,0.0
17933220,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9100591540336608,0.5344491004943848,0.4828051924705505,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9903830289840698,0.684255063533783,0.6479147672653198,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8646377325057983,0.4601025283336639,0.3234283328056335,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8450241684913635,0.4279494881629944,0.4080955982208252,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6976075172424316,0.235226884484291,1.0765821933746338,285.0093994140625,284.95001220703125,303.98388671875,293.71929931640625,298.7994689941406,297.2687683105469,285.0087280273437,1.0,0.6661403179168701,0.3147358894348144,0.3147358894348144,1.0,1.0,-3.5293948650360107,0.8032650351524353,2.7261297702789307,0.0031399924773722,0.9663551449775696,0.9663551449775696,0.0,202.33457946777344,211.0,60516.77734375,0.0,3727.947265625,1.0,279.1422119140625,283.009765625,296.70001220703125,300.55584716796875,293.1499938964844,293.1499938964844,278.8500061035156,33335.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032019972801208,1.0,0.0,0.0,3.7408664226531982,3.7408909797668457,9.337652500107652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.93359375,0.0,1616.1962890625,1895.4371337890625,0.0,3433.4130859375,0.9239654541015624,1.0,0.0,3.0,1.0,0.0
17933280,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9100591540336608,0.5344491004943848,0.4828051924705505,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9903830289840698,0.684255063533783,0.6479147672653198,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8646377325057983,0.4601025283336639,0.3234283328056335,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8450241684913635,0.4279494881629944,0.4080955982208252,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6976075172424316,0.235226884484291,1.0765821933746338,285.0093994140625,284.95001220703125,303.98388671875,293.71929931640625,298.7994689941406,297.2687683105469,285.0087280273437,1.0,0.6661403179168701,0.3147358894348144,0.3147358894348144,1.0,1.0,-3.5293948650360107,0.8032650351524353,2.7261297702789307,0.0031399924773722,0.9663551449775696,0.9663551449775696,0.0,202.33457946777344,211.0,60516.77734375,0.0,3727.947265625,1.0,279.1422119140625,283.009765625,296.70001220703125,300.55584716796875,293.1499938964844,293.1499938964844,278.8500061035156,33335.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032019972801208,1.0,0.0,0.0,3.7408664226531982,3.7408909797668457,9.337652500107652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.93359375,0.0,1616.1962890625,1895.4371337890625,0.0,3433.4130859375,0.9239654541015624,1.0,0.0,3.0,1.0,0.0
17933340,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9052199125289916,0.5328096747398376,0.4817898273468017,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9876782298088074,0.6854971051216125,0.6495154500007629,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8625825643539429,0.4622584879398346,0.3251913785934448,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8423046469688416,0.4286541044712066,0.4090979695320129,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6950562596321106,0.2355028688907623,1.079060196876526,284.9013671875,284.95001220703125,304.00030517578125,293.7250671386719,298.7926940917969,297.2621765136719,284.9028015136719,1.0,0.6687652468681335,0.3137196600437164,0.3137196600437164,1.0,1.0,-3.536415338516236,0.8020288944244385,2.734386444091797,7.75056250859052e-05,0.8728224635124207,0.8728224635124207,0.0,205.74234008789065,214.0,61337.82421875,0.0,3766.0283203125,1.0,278.8567810058594,282.8771667480469,296.7483215332031,300.7265319824219,293.1499938964844,293.1499938964844,279.1499938964844,38487.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115073084831238,1.0,0.0,0.0,3.6447484493255615,3.64477276802063,8.863972311701218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.8359375,0.0,1545.918212890625,1895.4371337890625,0.0,3510.587158203125,0.9060060381889344,1.0,0.0,3.0,1.0,0.0
17933400,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9052199125289916,0.5328096747398376,0.4817898273468017,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9876782298088074,0.6854971051216125,0.6495154500007629,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8625825643539429,0.4622584879398346,0.3251913785934448,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8423046469688416,0.4286541044712066,0.4090979695320129,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6950562596321106,0.2355028688907623,1.079060196876526,284.9013671875,284.95001220703125,304.00030517578125,293.7250671386719,298.7926940917969,297.2621765136719,284.9028015136719,1.0,0.6687652468681335,0.3137196600437164,0.3137196600437164,1.0,1.0,-3.536415338516236,0.8020288944244385,2.734386444091797,7.75056250859052e-05,0.8728224635124207,0.8728224635124207,0.0,205.74234008789065,214.0,61337.82421875,0.0,3766.0283203125,1.0,278.8567810058594,282.8771667480469,296.7483215332031,300.7265319824219,293.1499938964844,293.1499938964844,279.1499938964844,38487.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115073084831238,1.0,0.0,0.0,3.6447484493255615,3.64477276802063,8.863972311701218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.8359375,0.0,1545.918212890625,1895.4371337890625,0.0,3510.587158203125,0.9060060381889344,1.0,0.0,3.0,1.0,0.0
17933460,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.901874840259552,0.5325272679328918,0.481288880109787,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9858765602111816,0.6878343224525452,0.6514803171157837,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8615986704826355,0.4653383493423462,0.3272023797035217,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8405219316482544,0.4300532937049866,0.410289317369461,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6933003067970276,0.2361506819725036,1.0817681550979614,285.01202392578125,284.95001220703125,304.0166931152344,293.73114013671875,298.79986572265625,297.26580810546875,285.0113830566406,1.0,0.6713657975196838,0.3127521574497223,0.3127521574497223,1.0,1.0,-3.5452752113342285,0.8014624714851379,2.743812799453736,-0.0029416168108582,0.972816526889801,0.972816526889801,0.0,208.54049682617188,217.0,60769.97265625,0.0,3805.208251953125,1.0,279.142333984375,283.0075378417969,296.7117919921875,300.5828552246094,293.1499938964844,293.1499938964844,278.8500061035156,33322.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040040969848632,1.0,0.0,0.0,3.758810520172119,3.758835077285767,9.42744748044788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5029296875,0.0,1637.0003662109375,1895.4371337890625,0.0,3440.879150390625,0.9280136823654176,1.0,0.0,3.0,1.0,0.0
17933520,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.901874840259552,0.5325272679328918,0.481288880109787,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9858765602111816,0.6878343224525452,0.6514803171157837,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8615986704826355,0.4653383493423462,0.3272023797035217,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8405219316482544,0.4300532937049866,0.410289317369461,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6933003067970276,0.2361506819725036,1.0817681550979614,285.01202392578125,284.95001220703125,304.0166931152344,293.73114013671875,298.79986572265625,297.26580810546875,285.0113830566406,1.0,0.6713657975196838,0.3127521574497223,0.3127521574497223,1.0,1.0,-3.5452752113342285,0.8014624714851379,2.743812799453736,-0.0029416168108582,0.972816526889801,0.972816526889801,0.0,208.54049682617188,217.0,60769.97265625,0.0,3805.208251953125,1.0,279.142333984375,283.0075378417969,296.7117919921875,300.5828552246094,293.1499938964844,293.1499938964844,278.8500061035156,33322.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040040969848632,1.0,0.0,0.0,3.758810520172119,3.758835077285767,9.42744748044788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5029296875,0.0,1637.0003662109375,1895.4371337890625,0.0,3440.879150390625,0.9280136823654176,1.0,0.0,3.0,1.0,0.0
17933580,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8975692391395569,0.5309079885482788,0.4802987575531006,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9832206964492798,0.688998818397522,0.6530209183692932,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8597885370254517,0.4675430655479431,0.3290040791034698,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8380172848701477,0.4307261705398559,0.4112666845321655,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6909053921699524,0.2363913655281067,1.0840975046157837,284.9014587402344,284.95001220703125,304.0331115722656,293.7375793457031,298.7989501953125,297.2593688964844,284.9029235839844,1.0,0.6739211082458496,0.3117846250534057,0.3117846250534057,1.0,1.0,-3.5520920753479004,0.800299882888794,2.7517921924591064,-0.0058287982828915,0.8786067366600037,0.8786067366600037,0.0,211.89166259765625,220.0,61649.609375,0.0,3842.734130859375,1.0,278.8565979003906,282.87115478515625,296.7613830566406,300.75836181640625,293.1499938964844,293.1499938964844,279.1499938964844,38380.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124111533164978,1.0,0.0,0.0,3.668592214584351,3.668616771697998,8.980327947938349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.041015625,0.0,1571.8511962890625,1895.4371337890625,0.0,3518.966796875,0.911215603351593,1.0,0.0,3.0,1.0,0.0
17933640,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8975692391395569,0.5309079885482788,0.4802987575531006,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9832206964492798,0.688998818397522,0.6530209183692932,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8597885370254517,0.4675430655479431,0.3290040791034698,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8380172848701477,0.4307261705398559,0.4112666845321655,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6909053921699524,0.2363913655281067,1.0840975046157837,284.9014587402344,284.95001220703125,304.0331115722656,293.7375793457031,298.7989501953125,297.2593688964844,284.9029235839844,1.0,0.6739211082458496,0.3117846250534057,0.3117846250534057,1.0,1.0,-3.5520920753479004,0.800299882888794,2.7517921924591064,-0.0058287982828915,0.8786067366600037,0.8786067366600037,0.0,211.89166259765625,220.0,61649.609375,0.0,3842.734130859375,1.0,278.8565979003906,282.87115478515625,296.7613830566406,300.75836181640625,293.1499938964844,293.1499938964844,279.1499938964844,38380.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124111533164978,1.0,0.0,0.0,3.668592214584351,3.668616771697998,8.980327947938349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.041015625,0.0,1571.8511962890625,1895.4371337890625,0.0,3518.966796875,0.911215603351593,1.0,0.0,3.0,1.0,0.0
17933700,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8955221176147461,0.5306829810142517,0.4798146486282348,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9819315075874328,0.6900339722633362,0.6537461876869202,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8589602112770081,0.4690316915512085,0.3298958837985992,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.836815357208252,0.4313342273235321,0.4117021858692169,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6897174715995789,0.2366406619548797,1.0849729776382446,285.0191955566406,284.95001220703125,304.04132080078125,293.74090576171875,298.802001953125,297.2602844238281,285.02081298828125,1.0,0.67512047290802,0.3113008737564087,0.3113008737564087,1.0,1.0,-3.5550241470336914,0.7995857000350952,2.7554385662078857,-0.007440130226314,0.9611544013023376,0.9611544013023376,0.0,213.4862060546875,220.0,60873.296875,0.0,3859.861083984375,1.0,279.10205078125,283.0101928710937,296.7126159667969,300.5542907714844,293.1499938964844,293.1499938964844,279.1499938964844,34102.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067327976226808,1.0,0.0,0.0,3.7163338661193848,3.716358184814453,9.215580689669878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4541015625,0.0,1593.770263671875,1895.4371337890625,0.0,3466.25830078125,0.920291781425476,1.0,0.0,3.0,1.0,0.0
17933760,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.894412100315094,0.5306392908096313,0.479796290397644,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9814099669456482,0.691253662109375,0.654895544052124,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8589333295822144,0.4706789553165436,0.3310449123382568,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8363351821899414,0.4320922195911407,0.4124186635017395,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6892114281654358,0.237001284956932,1.086615800857544,285.0140380859375,284.95001220703125,304.0495300292969,293.74432373046875,298.8064270019531,297.2632141113281,285.0130310058594,1.0,0.6764569878578186,0.3108212053775787,0.3108212053775787,1.0,1.0,-3.5606017112731934,0.7996257543563843,2.760976076126098,-0.0088360086083412,0.980575144290924,0.980575144290924,0.0,214.6763916015625,223.0,61063.6953125,0.0,3881.282470703125,1.0,279.1434936523437,283.0033264160156,296.7245788574219,300.6145324707031,293.1499938964844,293.1499938964844,278.8500061035156,33278.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049736857414246,1.0,0.0,0.0,3.782845497131348,3.782870292663574,9.54839833866572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.4033203125,0.0,1664.94677734375,1895.4371337890625,0.0,3449.900390625,0.93316388130188,1.0,0.0,3.0,1.0,0.0
17933820,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8903108835220337,0.5290206074714661,0.4788245558738708,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9787493944168092,0.6923143863677979,0.6563577651977539,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8572922945022583,0.4729188084602356,0.3328818380832672,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8339686989784241,0.4327194988727569,0.4133646190166473,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.686913251876831,0.2371987551450729,1.0887798070907593,284.8998718261719,284.95001220703125,304.06597900390625,293.7514038085937,298.8053894042969,297.2566833496094,284.9013366699219,1.0,0.6789558529853821,0.3098618686199188,0.3098618686199188,1.0,1.0,-3.567152738571167,0.7983922958374023,2.7687604427337646,-0.0116955544799566,0.8841040730476379,0.8841040730476379,0.0,218.013427734375,226.0,61968.6171875,0.0,3918.330810546875,1.0,278.8564453125,282.8633117675781,296.775390625,300.7924499511719,293.1499938964844,293.1499938964844,279.1499938964844,38343.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134482145309448,1.0,0.0,0.0,3.694547176361084,3.694571971893311,9.107846494771366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9853515625,0.0,1601.0447998046875,1895.4371337890625,0.0,3528.57666015625,0.91693913936615,1.0,0.0,3.0,1.0,0.0
17933880,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8903108835220337,0.5290206074714661,0.4788245558738708,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9787493944168092,0.6923143863677979,0.6563577651977539,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8572922945022583,0.4729188084602356,0.3328818380832672,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8339686989784241,0.4327194988727569,0.4133646190166473,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.686913251876831,0.2371987551450729,1.0887798070907593,284.8998718261719,284.95001220703125,304.06597900390625,293.7514038085937,298.8053894042969,297.2566833496094,284.9013366699219,1.0,0.6789558529853821,0.3098618686199188,0.3098618686199188,1.0,1.0,-3.567152738571167,0.7983922958374023,2.7687604427337646,-0.0116955544799566,0.8841040730476379,0.8841040730476379,0.0,218.013427734375,226.0,61968.6171875,0.0,3918.330810546875,1.0,278.8564453125,282.8633117675781,296.775390625,300.7924499511719,293.1499938964844,293.1499938964844,279.1499938964844,38343.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134482145309448,1.0,0.0,0.0,3.694547176361084,3.694571971893311,9.107846494771366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9853515625,0.0,1601.0447998046875,1895.4371337890625,0.0,3528.57666015625,0.91693913936615,1.0,0.0,3.0,1.0,0.0
17933940,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8873007893562317,0.5287591814994812,0.4783299267292022,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9769290685653688,0.6944794058799744,0.6581464409828186,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.856553852558136,0.4761073887348175,0.3349573910236358,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8323708176612854,0.4340471923351288,0.4144794940948486,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6852744221687317,0.2377693504095077,1.0911177396774292,285.014892578125,284.95001220703125,304.0824584960937,293.7588195800781,298.8129577636719,297.2606506347656,285.0142517089844,1.0,0.6814334392547607,0.3089025318622589,0.3089025318622589,1.0,1.0,-3.5753486156463623,0.7976202964782715,2.777728319168091,-0.014714783988893,0.9876940250396729,0.9876940250396729,0.0,220.7882080078125,229.0,61357.25390625,0.0,3956.331298828125,1.0,279.1426696777344,282.99871826171875,296.7398681640625,300.6482238769531,293.1499938964844,293.1499938964844,278.8500061035156,33383.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060477614402772,1.0,0.0,0.0,3.8041374683380127,3.8041625022888175,9.656188240114716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.642578125,0.0,1691.104736328125,1895.4371337890625,0.0,3459.89013671875,0.9382801055908204,1.0,0.0,3.0,1.0,0.0
17934000,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8873007893562317,0.5287591814994812,0.4783299267292022,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9769290685653688,0.6944794058799744,0.6581464409828186,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.856553852558136,0.4761073887348175,0.3349573910236358,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8323708176612854,0.4340471923351288,0.4144794940948486,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6852744221687317,0.2377693504095077,1.0911177396774292,285.014892578125,284.95001220703125,304.0824584960937,293.7588195800781,298.8129577636719,297.2606506347656,285.0142517089844,1.0,0.6814334392547607,0.3089025318622589,0.3089025318622589,1.0,1.0,-3.5753486156463623,0.7976202964782715,2.777728319168091,-0.014714783988893,0.9876940250396729,0.9876940250396729,0.0,220.7882080078125,229.0,61357.25390625,0.0,3956.331298828125,1.0,279.1426696777344,282.99871826171875,296.7398681640625,300.6482238769531,293.1499938964844,293.1499938964844,278.8500061035156,33383.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060477614402772,1.0,0.0,0.0,3.8041374683380127,3.8041625022888175,9.656188240114716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.642578125,0.0,1691.104736328125,1895.4371337890625,0.0,3459.89013671875,0.9382801055908204,1.0,0.0,3.0,1.0,0.0
17934060,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8833589553833008,0.5271421074867249,0.4773578345775604,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.974232256412506,0.6954367756843567,0.6595138311386108,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8550341725349426,0.4783837795257568,0.3368208408355713,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8300931453704834,0.4346274733543396,0.4153828620910644,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.683039665222168,0.237925037741661,1.093099594116211,284.8982849121094,284.95001220703125,304.09893798828125,293.7665405273437,298.8118591308594,297.2540588378906,284.8997802734375,1.0,0.6838756799697876,0.3079445958137512,0.3079445958137512,1.0,1.0,-3.5815470218658447,0.7962728142738342,2.785274267196656,-0.0176095552742481,0.88945072889328,0.88945072889328,0.0,224.1300201416016,232.0,62279.5,0.0,3992.76953125,1.0,278.8562316894531,282.8556823730469,296.79034423828125,300.8268737792969,293.1499938964844,293.1499938964844,279.1499938964844,38323.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144235253334044,1.0,0.0,0.0,3.719914674758911,3.719939708709717,9.233348805537388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.392578125,0.0,1630.0693359375,1895.4371337890625,0.0,3537.609130859375,0.9225613474845886,1.0,0.0,3.0,1.0,0.0
17934120,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8833589553833008,0.5271421074867249,0.4773578345775604,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.974232256412506,0.6954367756843567,0.6595138311386108,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8550341725349426,0.4783837795257568,0.3368208408355713,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8300931453704834,0.4346274733543396,0.4153828620910644,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.683039665222168,0.237925037741661,1.093099594116211,284.8982849121094,284.95001220703125,304.09893798828125,293.7665405273437,298.8118591308594,297.2540588378906,284.8997802734375,1.0,0.6838756799697876,0.3079445958137512,0.3079445958137512,1.0,1.0,-3.5815470218658447,0.7962728142738342,2.785274267196656,-0.0176095552742481,0.88945072889328,0.88945072889328,0.0,224.1300201416016,232.0,62279.5,0.0,3992.76953125,1.0,278.8562316894531,282.8556823730469,296.79034423828125,300.8268737792969,293.1499938964844,293.1499938964844,279.1499938964844,38323.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144235253334044,1.0,0.0,0.0,3.719914674758911,3.719939708709717,9.233348805537388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.392578125,0.0,1630.0693359375,1895.4371337890625,0.0,3537.609130859375,0.9225613474845886,1.0,0.0,3.0,1.0,0.0
17934180,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8804693222045898,0.5268917679786682,0.4768593609333038,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.972383439540863,0.6975152492523193,0.6612064242362976,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8543843030929565,0.4816295504570007,0.33892622590065,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8285494446754456,0.4359177350997925,0.4164535105228424,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6814382672309875,0.2384597808122635,1.0952529907226562,285.0160522460937,284.95001220703125,304.115478515625,293.77459716796875,298.819580078125,297.2581481933594,285.0151062011719,1.0,0.6862955689430237,0.3069866597652435,0.3069866597652435,1.0,1.0,-3.589383363723755,0.7953836917877197,2.793999433517456,-0.0206834822893142,0.9948914051055908,0.9948914051055908,0.0,226.905014038086,235.0,61639.55859375,0.0,4030.1376953125,1.0,279.1437072753906,282.9940185546875,296.7547607421875,300.68145751953125,293.1499938964844,293.1499938964844,278.8500061035156,33400.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069275856018066,1.0,0.0,0.0,3.82772707939148,3.827752351760864,9.77631543719326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.333984375,0.0,1719.639404296875,1895.4371337890625,0.0,3468.06884765625,0.9433687925338744,1.0,0.0,3.0,1.0,0.0
17934240,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8804693222045898,0.5268917679786682,0.4768593609333038,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.972383439540863,0.6975152492523193,0.6612064242362976,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8543843030929565,0.4816295504570007,0.33892622590065,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8285494446754456,0.4359177350997925,0.4164535105228424,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6814382672309875,0.2384597808122635,1.0952529907226562,285.0160522460937,284.95001220703125,304.115478515625,293.77459716796875,298.819580078125,297.2581481933594,285.0151062011719,1.0,0.6862955689430237,0.3069866597652435,0.3069866597652435,1.0,1.0,-3.589383363723755,0.7953836917877197,2.793999433517456,-0.0206834822893142,0.9948914051055908,0.9948914051055908,0.0,226.905014038086,235.0,61639.55859375,0.0,4030.1376953125,1.0,279.1437072753906,282.9940185546875,296.7547607421875,300.68145751953125,293.1499938964844,293.1499938964844,278.8500061035156,33400.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069275856018066,1.0,0.0,0.0,3.82772707939148,3.827752351760864,9.77631543719326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.333984375,0.0,1719.639404296875,1895.4371337890625,0.0,3468.06884765625,0.9433687925338744,1.0,0.0,3.0,1.0,0.0
17934300,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.879051923751831,0.5261998772621155,0.4766383767127991,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9714743494987488,0.6980733275413513,0.6621004343032837,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8540905117988586,0.4828799962997436,0.3400177657604217,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8278185725212097,0.436282068490982,0.4170499145984649,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6807047724723816,0.2385898977518081,1.096615195274353,284.8847961425781,284.95001220703125,304.123779296875,293.7787475585937,298.8199157714844,297.2560729980469,284.8819580078125,1.0,0.6875736117362976,0.3065077066421509,0.3065077066421509,1.0,1.0,-3.59386944770813,0.7950877547264099,2.7987818717956543,-0.022047946229577,0.907934844493866,0.907934844493866,0.0,228.34141540527344,235.0,62730.6796875,0.0,4050.647705078125,1.0,278.89373779296875,282.8340759277344,296.8121032714844,300.9130249023437,293.1499938964844,293.1499938964844,278.8500061035156,36694.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131520986557008,1.0,0.0,0.0,3.812733173370361,3.812758922576904,9.699874681246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.15234375,0.0,1727.2928466796875,1895.4371337890625,0.0,3525.8330078125,0.9405441284179688,1.0,0.0,3.0,1.0,0.0
17934360,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8767145872116089,0.5252782106399536,0.475903183221817,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9696821570396424,0.698373019695282,0.6624945998191833,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8530025482177734,0.4839465022087097,0.3408263027667999,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8263686299324036,0.4364534914493561,0.4173233807086944,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6792879104614258,0.2385791838169098,1.0970910787582395,284.8971252441406,284.95001220703125,304.132080078125,293.7829895019531,298.8185119628906,297.2515563964844,284.89862060546875,1.0,0.6886874437332153,0.3060458898544311,0.3060458898544311,1.0,1.0,-3.595336675643921,0.7940022349357605,2.801334381103516,-0.0235710777342319,0.8951180577278137,0.8951180577278137,0.0,230.23611450195312,238.0,62583.671875,0.0,4066.123291015625,1.0,278.8564453125,282.84869384765625,296.8064270019531,300.86212158203125,293.1499938964844,293.1499938964844,279.1499938964844,38257.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152631759643556,1.0,0.0,0.0,3.744802951812744,3.744828224182129,9.357314638691604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.240234375,0.0,1658.5478515625,1895.4371337890625,0.0,3545.38134765625,0.9281171560287476,1.0,0.0,3.0,1.0,0.0
17934420,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8739468455314636,0.5250298380851746,0.4754032790660858,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9678111672401428,0.7003591060638428,0.6640951633453369,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8524389863014221,0.4872463047504425,0.3429648578166961,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8248726725578308,0.4377030432224273,0.4183528125286102,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.677729070186615,0.2390803843736648,1.099087119102478,285.0173034667969,284.95001220703125,304.1487121582031,293.79168701171875,298.8263854980469,297.2557067871094,285.01641845703125,1.0,0.6910551190376282,0.3051222264766693,0.3051222264766693,1.0,1.0,-3.602861166000366,0.7931182384490967,2.809742927551269,-0.0265982337296009,1.0,1.0,0.0,233.010009765625,241.0,61915.26953125,0.0,4102.9482421875,1.0,279.14385986328125,282.9898986816406,296.771728515625,300.716064453125,293.1499938964844,293.1499938964844,278.8500061035156,33476.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077619314193726,1.0,0.0,0.0,3.848972797393799,3.848998308181762,9.885143299470656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.8291015625,0.0,1746.0970458984375,1895.4371337890625,0.0,3475.82177734375,0.9482219815254213,1.0,0.0,3.0,1.0,0.0
17934480,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8739468455314636,0.5250298380851746,0.4754032790660858,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9678111672401428,0.7003591060638428,0.6640951633453369,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8524389863014221,0.4872463047504425,0.3429648578166961,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8248726725578308,0.4377030432224273,0.4183528125286102,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.677729070186615,0.2390803843736648,1.099087119102478,285.0173034667969,284.95001220703125,304.1487121582031,293.79168701171875,298.8263854980469,297.2557067871094,285.01641845703125,1.0,0.6910551190376282,0.3051222264766693,0.3051222264766693,1.0,1.0,-3.602861166000366,0.7931182384490967,2.809742927551269,-0.0265982337296009,1.0,1.0,0.0,233.010009765625,241.0,61915.26953125,0.0,4102.9482421875,1.0,279.14385986328125,282.9898986816406,296.771728515625,300.716064453125,293.1499938964844,293.1499938964844,278.8500061035156,33476.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077619314193726,1.0,0.0,0.0,3.848972797393799,3.848998308181762,9.885143299470656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.8291015625,0.0,1746.0970458984375,1895.4371337890625,0.0,3475.82177734375,0.9482219815254213,1.0,0.0,3.0,1.0,0.0
17934540,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8703388571739197,0.5234154462814331,0.4744474291801452,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9650761485099792,0.701114296913147,0.6652919054031372,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8511556386947632,0.4896024465560913,0.3448949754238128,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8227465152740479,0.4381917417049408,0.4191816449165344,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6756370663642883,0.2391650080680847,1.1007790565490725,284.8967590332031,284.95001220703125,304.1654052734375,293.8007202148437,298.8256225585937,297.24908447265625,284.8981018066406,1.0,0.6933976411819458,0.3041985929012298,0.3041985929012298,1.0,1.0,-3.608515977859497,0.7917017340660095,2.8168141841888428,-0.0296061113476753,0.9008275866508484,0.9008275866508484,0.0,236.3444976806641,244.0,62878.44921875,0.0,4138.40478515625,1.0,278.8568115234375,282.84246826171875,296.82342529296875,300.89752197265625,293.1499938964844,293.1499938964844,278.54998779296875,38204.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160125851631165,1.0,0.0,0.0,3.76868748664856,3.768712997436523,9.477057574258652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.6484375,0.0,1686.2972412109375,1895.4371337890625,0.0,3552.315673828125,0.9333802461624146,1.0,0.0,3.0,1.0,0.0
17934600,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8703388571739197,0.5234154462814331,0.4744474291801452,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9650761485099792,0.701114296913147,0.6652919054031372,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8511556386947632,0.4896024465560913,0.3448949754238128,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8227465152740479,0.4381917417049408,0.4191816449165344,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6756370663642883,0.2391650080680847,1.1007790565490725,284.8967590332031,284.95001220703125,304.1654052734375,293.8007202148437,298.8256225585937,297.24908447265625,284.8981018066406,1.0,0.6933976411819458,0.3041985929012298,0.3041985929012298,1.0,1.0,-3.608515977859497,0.7917017340660095,2.8168141841888428,-0.0296061113476753,0.9008275866508484,0.9008275866508484,0.0,236.3444976806641,244.0,62878.44921875,0.0,4138.40478515625,1.0,278.8568115234375,282.84246826171875,296.82342529296875,300.89752197265625,293.1499938964844,293.1499938964844,278.54998779296875,38204.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160125851631165,1.0,0.0,0.0,3.76868748664856,3.768712997436523,9.477057574258652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.6484375,0.0,1686.2972412109375,1895.4371337890625,0.0,3552.315673828125,0.9333802461624146,1.0,0.0,3.0,1.0,0.0
17934660,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8661276698112488,0.5218140482902527,0.4730264246463775,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9615941643714904,0.7017075419425964,0.6658974289894104,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8493067622184753,0.4919195473194122,0.3465352654457092,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8200368881225586,0.4385114908218384,0.4195747673511505,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6729406118392944,0.2390702962875366,1.1009596586227417,284.88592529296875,284.95001220703125,304.1821594238281,293.8100891113281,298.824951171875,297.2420654296875,284.8875732421875,1.0,0.6953712701797485,0.303321897983551,0.303321897983551,1.0,1.0,-3.610195875167847,0.7893335223197937,2.820862293243408,-0.0328255668282508,0.8324323296546936,0.8324323296546936,0.0,239.9262084960937,247.0,63018.04296875,0.0,4164.9599609375,1.0,278.5583190917969,282.8132629394531,296.8193054199219,300.9178161621094,293.1499938964844,293.1499938964844,278.8500061035156,40829.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203608632087708,1.0,0.0,0.0,3.5370874404907227,3.537111282348633,8.348047231265809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1513671875,0.0,1446.1531982421875,1895.4371337890625,0.0,3592.48828125,0.8843528628349304,1.0,0.0,3.0,1.0,0.0
17934720,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8661276698112488,0.5218140482902527,0.4730264246463775,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9615941643714904,0.7017075419425964,0.6658974289894104,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8493067622184753,0.4919195473194122,0.3465352654457092,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8200368881225586,0.4385114908218384,0.4195747673511505,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6729406118392944,0.2390702962875366,1.1009596586227417,284.88592529296875,284.95001220703125,304.1821594238281,293.8100891113281,298.824951171875,297.2420654296875,284.8875732421875,1.0,0.6953712701797485,0.303321897983551,0.303321897983551,1.0,1.0,-3.610195875167847,0.7893335223197937,2.820862293243408,-0.0328255668282508,0.8324323296546936,0.8324323296546936,0.0,239.9262084960937,247.0,63018.04296875,0.0,4164.9599609375,1.0,278.5583190917969,282.8132629394531,296.8193054199219,300.9178161621094,293.1499938964844,293.1499938964844,278.8500061035156,40829.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203608632087708,1.0,0.0,0.0,3.5370874404907227,3.537111282348633,8.348047231265809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1513671875,0.0,1446.1531982421875,1895.4371337890625,0.0,3592.48828125,0.8843528628349304,1.0,0.0,3.0,1.0,0.0
