time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934780,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8642245531082153,0.5218156576156616,0.4728490114212036,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9603888392448424,0.703783392906189,0.6676430106163025,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8494570255279541,0.4954816102981567,0.3488939106464386,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8191235661506653,0.4398460388183594,0.4207020401954651,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6719107627868652,0.2396031767129898,1.103034734725952,284.9988098144531,284.95001220703125,304.1990051269531,293.8197937011719,298.8348999023437,297.2489013671875,284.99859619140625,1.0,0.6976417303085327,0.3024452030658722,0.3024452030658722,1.0,1.0,-3.618761777877808,0.7888637185096741,2.829897880554199,-0.0356538295745849,0.92481791973114,0.92481791973114,0.0,242.2534027099609,250.0,62422.2265625,0.0,4202.1337890625,1.0,278.8414611816406,282.9470520019531,296.7897033691406,300.76519775390625,293.1499938964844,293.1499938964844,278.54998779296875,34038.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105468392372132,1.0,0.0,0.0,3.634183883666992,3.6342074871063232,8.812661462798133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.2392578125,0.0,1501.034423828125,1895.4371337890625,0.0,3501.677734375,0.9005398750305176,1.0,0.0,3.0,1.0,0.0
17934840,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8642245531082153,0.5218156576156616,0.4728490114212036,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9603888392448424,0.703783392906189,0.6676430106163025,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8494570255279541,0.4954816102981567,0.3488939106464386,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8191235661506653,0.4398460388183594,0.4207020401954651,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6719107627868652,0.2396031767129898,1.103034734725952,284.9988098144531,284.95001220703125,304.1990051269531,293.8197937011719,298.8348999023437,297.2489013671875,284.99859619140625,1.0,0.6976417303085327,0.3024452030658722,0.3024452030658722,1.0,1.0,-3.618761777877808,0.7888637185096741,2.829897880554199,-0.0356538295745849,0.92481791973114,0.92481791973114,0.0,242.2534027099609,250.0,62422.2265625,0.0,4202.1337890625,1.0,278.8414611816406,282.9470520019531,296.7897033691406,300.76519775390625,293.1499938964844,293.1499938964844,278.54998779296875,34038.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105468392372132,1.0,0.0,0.0,3.634183883666992,3.6342074871063232,8.812661462798133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.2392578125,0.0,1501.034423828125,1895.4371337890625,0.0,3501.677734375,0.9005398750305176,1.0,0.0,3.0,1.0,0.0
17934900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8630689978599548,0.5212043523788452,0.4726691544055938,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9595823287963868,0.7042991518974304,0.6684746742248535,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8493656516075134,0.4968471825122833,0.3500529527664184,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8185383677482605,0.4402110576629638,0.4212826490402221,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6713232398033142,0.2397291809320449,1.104318380355835,284.8874206542969,284.95001220703125,304.2074279785156,293.8247375488281,298.8358764648437,297.2477111816406,284.887451171875,1.0,0.6988623142242432,0.3020068407058716,0.3020068407058716,1.0,1.0,-3.623189926147461,0.7886577248573303,2.8345322608947754,-0.0368757471442222,0.8477298617362976,0.8477298617362976,0.0,243.61474609375,250.0,63281.3984375,0.0,4222.38037109375,1.0,278.59869384765625,282.8120422363281,296.8481750488281,300.9880676269531,293.1499938964844,293.1499938964844,278.54998779296875,38177.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91580069065094,1.0,0.0,0.0,3.591925859451294,3.591949701309204,8.608907364759943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.0537109375,0.0,1485.544921875,1895.4371337890625,0.0,3550.355224609375,0.8918244242668152,1.0,0.0,3.0,1.0,0.0
17934960,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8611972332000732,0.5204759240150452,0.4720593988895416,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9580079317092896,0.7046574354171753,0.6688769459724426,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8486412763595581,0.4981147050857544,0.3509696722030639,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8173653483390808,0.4404542148113251,0.4215880036354065,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6701984405517578,0.2397627085447311,1.104864239692688,284.9164733886719,284.95001220703125,304.2159118652344,293.8298034667969,298.8358154296875,297.2449645996094,284.9175109863281,1.0,0.6999558210372925,0.3015793263912201,0.3015793263912201,1.0,1.0,-3.625069379806519,0.7877826690673828,2.837286710739136,-0.0382252670824527,0.8512130975723267,0.8512130975723267,0.0,245.3802490234375,253.0,63144.48046875,0.0,4238.34912109375,1.0,278.55780029296875,282.8396301269531,296.84521484375,300.9375915527344,293.1499938964844,293.1499938964844,278.8500061035156,38458.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171644449234008,1.0,0.0,0.0,3.5239973068237305,3.5240206718444824,8.286372121801833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.939453125,0.0,1415.2069091796875,1895.4371337890625,0.0,3562.967529296875,0.879482090473175,1.0,0.0,3.0,1.0,0.0
17935020,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8589029908180237,0.5202197432518005,0.4716715216636657,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9563037753105164,0.7064363360404968,0.6703909635543823,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8484438061714172,0.5015682578086853,0.3532759249210357,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8161207437515259,0.4416426420211792,0.4226290583610534,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6689345240592957,0.2402440458536148,1.1069504022598269,285.0067749023437,284.95001220703125,304.23291015625,293.8401184082031,298.8436279296875,297.2496032714844,285.0059814453125,1.0,0.7023044228553772,0.3007242679595947,0.3007242679595947,1.0,1.0,-3.6329524517059326,0.7871677279472351,2.8457846641540527,-0.0408102162182331,0.9397884607315063,0.9397884607315063,0.0,248.0892333984375,256.0,62692.0078125,0.0,4276.3515625,1.0,278.84149169921875,282.94891357421875,296.8203430175781,300.81256103515625,293.1499938964844,293.1499938964844,278.54998779296875,33237.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097832441329956,1.0,0.0,0.0,3.649271249771118,3.649294853210449,8.885985494089255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.6474609375,0.0,1511.690673828125,1895.4371337890625,0.0,3494.592041015625,0.9032108187675476,1.0,0.0,3.0,1.0,0.0
17935080,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8589029908180237,0.5202197432518005,0.4716715216636657,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9563037753105164,0.7064363360404968,0.6703909635543823,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8484438061714172,0.5015682578086853,0.3532759249210357,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8161207437515259,0.4416426420211792,0.4226290583610534,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6689345240592957,0.2402440458536148,1.1069504022598269,285.0067749023437,284.95001220703125,304.23291015625,293.8401184082031,298.8436279296875,297.2496032714844,285.0059814453125,1.0,0.7023044228553772,0.3007242679595947,0.3007242679595947,1.0,1.0,-3.6329524517059326,0.7871677279472351,2.8457846641540527,-0.0408102162182331,0.9397884607315063,0.9397884607315063,0.0,248.0892333984375,256.0,62692.0078125,0.0,4276.3515625,1.0,278.84149169921875,282.94891357421875,296.8203430175781,300.81256103515625,293.1499938964844,293.1499938964844,278.54998779296875,33237.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097832441329956,1.0,0.0,0.0,3.649271249771118,3.649294853210449,8.885985494089255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.6474609375,0.0,1511.690673828125,1895.4371337890625,0.0,3494.592041015625,0.9032108187675476,1.0,0.0,3.0,1.0,0.0
17935140,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8556259870529175,0.5186789035797119,0.4706975519657135,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.953494668006897,0.7070064544677734,0.6713469624519348,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8473705649375916,0.5040907263755798,0.3552797734737396,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8140682578086853,0.4420652091503143,0.4233554303646087,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6669957041740417,0.2402936816215515,1.1083838939666748,284.9112548828125,284.95001220703125,304.25,293.8507995605469,298.8427429199219,297.2436218261719,284.911865234375,1.0,0.704565167427063,0.2998692095279693,0.2998692095279693,1.0,1.0,-3.637949466705322,0.7857450842857361,2.8522045612335205,-0.043296031653881,0.8574163317680359,0.8574163317680359,0.0,251.4828643798828,259.0,63485.87109375,0.0,4310.9306640625,1.0,278.5582580566406,282.8276672363281,296.87115478515625,300.98638916015625,293.1499938964844,293.1499938964844,278.8500061035156,38109.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174951314926147,1.0,0.0,0.0,3.553703784942627,3.553727388381958,8.426665658589627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8505859375,0.0,1444.0181884765625,1895.4371337890625,0.0,3566.02392578125,0.8856238126754761,1.0,0.0,3.0,1.0,0.0
17935200,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8556259870529175,0.5186789035797119,0.4706975519657135,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.953494668006897,0.7070064544677734,0.6713469624519348,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8473705649375916,0.5040907263755798,0.3552797734737396,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8140682578086853,0.4420652091503143,0.4233554303646087,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6669957041740417,0.2402936816215515,1.1083838939666748,284.9112548828125,284.95001220703125,304.25,293.8507995605469,298.8427429199219,297.2436218261719,284.911865234375,1.0,0.704565167427063,0.2998692095279693,0.2998692095279693,1.0,1.0,-3.637949466705322,0.7857450842857361,2.8522045612335205,-0.043296031653881,0.8574163317680359,0.8574163317680359,0.0,251.4828643798828,259.0,63485.87109375,0.0,4310.9306640625,1.0,278.5582580566406,282.8276672363281,296.87115478515625,300.98638916015625,293.1499938964844,293.1499938964844,278.8500061035156,38109.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174951314926147,1.0,0.0,0.0,3.553703784942627,3.553727388381958,8.426665658589627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8505859375,0.0,1444.0181884765625,1895.4371337890625,0.0,3566.02392578125,0.8856238126754761,1.0,0.0,3.0,1.0,0.0
17935260,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8532878160476685,0.5183467268943787,0.4702214896678924,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9516090154647828,0.7085990309715271,0.6726636290550232,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8471041321754456,0.5075340867042542,0.3575657308101654,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8126974105834961,0.4431364834308624,0.4242723286151886,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6656355261802673,0.2406934201717376,1.1100826263427734,285.0047912597656,284.95001220703125,304.26739501953125,293.8617858886719,298.8498840332031,297.2474365234375,285.0040588378906,1.0,0.7068174481391907,0.2990237474441528,0.2990237474441528,1.0,1.0,-3.6448488235473633,0.7848723530769348,2.859976530075073,-0.0458452403545379,0.945842444896698,0.945842444896698,0.0,254.27247619628903,262.0,62977.9921875,0.0,4347.03125,1.0,278.8417053222656,282.9415588378906,296.84356689453125,300.8550720214844,293.1499938964844,293.1499938964844,278.54998779296875,33272.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104174971580504,1.0,0.0,0.0,3.672493934631348,3.672517776489258,8.99943984222773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.35546875,0.0,1537.8067626953125,1895.4371337890625,0.0,3500.47802734375,0.9085105657577516,1.0,0.0,3.0,1.0,0.0
17935320,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8532878160476685,0.5183467268943787,0.4702214896678924,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9516090154647828,0.7085990309715271,0.6726636290550232,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8471041321754456,0.5075340867042542,0.3575657308101654,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8126974105834961,0.4431364834308624,0.4242723286151886,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6656355261802673,0.2406934201717376,1.1100826263427734,285.0047912597656,284.95001220703125,304.26739501953125,293.8617858886719,298.8498840332031,297.2474365234375,285.0040588378906,1.0,0.7068174481391907,0.2990237474441528,0.2990237474441528,1.0,1.0,-3.6448488235473633,0.7848723530769348,2.859976530075073,-0.0458452403545379,0.945842444896698,0.945842444896698,0.0,254.27247619628903,262.0,62977.9921875,0.0,4347.03125,1.0,278.8417053222656,282.9415588378906,296.84356689453125,300.8550720214844,293.1499938964844,293.1499938964844,278.54998779296875,33272.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104174971580504,1.0,0.0,0.0,3.672493934631348,3.672517776489258,8.99943984222773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.35546875,0.0,1537.8067626953125,1895.4371337890625,0.0,3500.47802734375,0.9085105657577516,1.0,0.0,3.0,1.0,0.0
17935380,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8501322269439697,0.516780436038971,0.4692223370075226,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9487746953964232,0.7090339660644531,0.6734908819198608,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8461013436317444,0.5100754499435425,0.3595820665359497,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8106376528739929,0.4434806406497955,0.4249227941036224,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6637296080589294,0.2406895011663437,1.1112602949142456,284.90838623046875,284.95001220703125,304.28521728515625,293.8731689453125,298.848876953125,297.2412109375,284.9090881347656,1.0,0.7089919447898865,0.2981782853603363,0.2981782853603363,1.0,1.0,-3.6492769718170166,0.7833113670349121,2.8659656047821045,-0.0482731871306896,0.8609996438026428,0.8609996438026428,0.0,257.65869140625,265.0,63766.99609375,0.0,4380.2080078125,1.0,278.5580749511719,282.8194885253906,296.8934631347656,301.0269775390625,293.1499938964844,293.1499938964844,278.8500061035156,38181.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91808021068573,1.0,0.0,0.0,3.575927257537842,3.575950860977173,8.532389301763033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9013671875,0.0,1468.30078125,1895.4371337890625,0.0,3571.4306640625,0.8906010389328003,1.0,0.0,3.0,1.0,0.0
17935440,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8501322269439697,0.516780436038971,0.4692223370075226,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9487746953964232,0.7090339660644531,0.6734908819198608,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8461013436317444,0.5100754499435425,0.3595820665359497,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8106376528739929,0.4434806406497955,0.4249227941036224,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6637296080589294,0.2406895011663437,1.1112602949142456,284.90838623046875,284.95001220703125,304.28521728515625,293.8731689453125,298.848876953125,297.2412109375,284.9090881347656,1.0,0.7089919447898865,0.2981782853603363,0.2981782853603363,1.0,1.0,-3.6492769718170166,0.7833113670349121,2.8659656047821045,-0.0482731871306896,0.8609996438026428,0.8609996438026428,0.0,257.65869140625,265.0,63766.99609375,0.0,4380.2080078125,1.0,278.5580749511719,282.8194885253906,296.8934631347656,301.0269775390625,293.1499938964844,293.1499938964844,278.8500061035156,38181.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91808021068573,1.0,0.0,0.0,3.575927257537842,3.575950860977173,8.532389301763033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9013671875,0.0,1468.30078125,1895.4371337890625,0.0,3571.4306640625,0.8906010389328003,1.0,0.0,3.0,1.0,0.0
17935500,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8487105369567871,0.5165552496910095,0.4687796235084533,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9474889039993286,0.709711492061615,0.6739017963409424,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8457281589508057,0.5117678642272949,0.3606178760528564,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.809691309928894,0.4439322650432586,0.4252230525016784,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6628369092941284,0.2408278882503509,1.1116654872894287,285.0162048339844,284.95001220703125,304.2943115234375,293.8789978027344,298.8520202636719,297.2424011230469,285.01690673828125,1.0,0.71001797914505,0.2977555394172668,0.2977555394172668,1.0,1.0,-3.6513261795043945,0.7824888229370117,2.868837356567383,-0.0496215000748634,0.9377126097679138,0.9377126097679138,0.0,259.2180480957031,265.0,63036.92578125,0.0,4395.5537109375,1.0,278.8000183105469,282.9480895996094,296.85040283203125,300.8291015625,293.1499938964844,293.1499938964844,278.8500061035156,33906.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125492572784424,1.0,0.0,0.0,3.627427339553833,3.627450704574585,8.779923632573627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3037109375,0.0,1492.634765625,1895.4371337890625,0.0,3520.246826171875,0.9002248644828796,1.0,0.0,3.0,1.0,0.0
17935560,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8479048609733582,0.5164524912834167,0.4687327444553375,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.946895956993103,0.7105320692062378,0.6746991872787476,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8459106683731079,0.5135772228240967,0.3618955314159393,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8092767596244812,0.4445042610168457,0.4257805943489074,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6624115705490112,0.2410581856966018,1.1127774715423584,285.0046081542969,284.95001220703125,304.3034973144531,293.8849182128906,298.8561706542969,297.2451171875,285.0035400390625,1.0,0.7111717462539673,0.2973510026931762,0.2973510026931762,1.0,1.0,-3.655772686004639,0.7823691964149475,2.873403549194336,-0.050741571933031,0.9504817724227904,0.9504817724227904,0.0,260.42144775390625,253.0,63231.82421875,0.0,4415.26171875,1.0,278.84283447265625,282.9361572265625,296.86541748046875,300.8935546875,293.1499938964844,293.1499938964844,278.54998779296875,33272.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910853624343872,1.0,0.0,0.0,3.6936497688293457,3.693673610687256,9.103422371481428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.638671875,0.0,1561.623046875,1895.4371337890625,0.0,3504.52392578125,0.9130049347877502,1.0,0.0,3.0,1.0,0.0
17935620,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8502362966537476,0.5149050951004028,0.4674963653087616,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9510700106620787,0.7108568549156189,0.6751689314842224,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8503464460372925,0.5161775350570679,0.3637544512748718,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8124600052833557,0.4448151886463165,0.4261268377304077,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6649410724639893,0.2410485446453094,1.1125925779342651,284.90557861328125,284.95001220703125,304.3221740722656,293.8970031738281,298.8553466796875,297.2391662597656,284.9065246582031,1.0,0.7091935276985168,0.2965418696403503,0.2965418696403503,1.0,1.0,-3.65729546546936,0.7801257371902466,2.877169847488404,-0.0530849695205688,0.863135039806366,0.863135039806366,0.0,256.6636047363281,241.0,63986.3984375,0.0,4395.97216796875,1.0,278.5576171875,282.8125305175781,296.9168701171875,301.0655822753906,293.1499938964844,293.1499938964844,278.8500061035156,38336.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184475541114808,1.0,0.0,0.0,3.5931129455566406,3.59313702583313,8.614598527856288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.37109375,0.0,1488.0032958984375,1895.4371337890625,0.0,3574.82421875,0.8944516181945801,1.0,0.0,3.0,1.0,0.0
17935680,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8502362966537476,0.5149050951004028,0.4674963653087616,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9510700106620787,0.7108568549156189,0.6751689314842224,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8503464460372925,0.5161775350570679,0.3637544512748718,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8124600052833557,0.4448151886463165,0.4261268377304077,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6649410724639893,0.2410485446453094,1.1125925779342651,284.90557861328125,284.95001220703125,304.3221740722656,293.8970031738281,298.8553466796875,297.2391662597656,284.9065246582031,1.0,0.7091935276985168,0.2965418696403503,0.2965418696403503,1.0,1.0,-3.65729546546936,0.7801257371902466,2.877169847488404,-0.0530849695205688,0.863135039806366,0.863135039806366,0.0,256.6636047363281,241.0,63986.3984375,0.0,4395.97216796875,1.0,278.5576171875,282.8125305175781,296.9168701171875,301.0655822753906,293.1499938964844,293.1499938964844,278.8500061035156,38336.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184475541114808,1.0,0.0,0.0,3.5931129455566406,3.59313702583313,8.614598527856288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.37109375,0.0,1488.0032958984375,1895.4371337890625,0.0,3574.82421875,0.8944516181945801,1.0,0.0,3.0,1.0,0.0
17935740,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8567700386047363,0.5146632790565491,0.4666639864444732,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9601002931594848,0.712282657623291,0.6758670806884766,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8589862585067749,0.5198110342025757,0.3658313751220703,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8193142414093018,0.4458647668361664,0.4265673160552978,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6707902550697327,0.2414814382791519,1.1122900247573853,285.0033264160156,284.95001220703125,304.3412475585937,293.909423828125,298.8634033203125,297.2438659667969,285.0025634765625,1.0,0.7054318785667419,0.2957327663898468,0.2957327663898468,1.0,1.0,-3.6597900390625,0.7781527042388916,2.8816373348236084,-0.0556323379278183,0.9525412321090698,0.9525412321090698,0.0,248.37612915039065,229.0,63384.88671875,0.0,4351.03271484375,1.0,278.8419494628906,282.9320983886719,296.8896484375,300.92840576171875,293.1499938964844,293.1499938964844,278.54998779296875,33445.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110288023948668,1.0,0.0,0.0,3.704939365386963,3.704963445663452,9.159156206806074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.3564453125,0.0,1575.7552490234375,1895.4371337890625,0.0,3506.149169921875,0.9159348011016846,1.0,0.0,3.0,1.0,0.0
17935800,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8567700386047363,0.5146632790565491,0.4666639864444732,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9601002931594848,0.712282657623291,0.6758670806884766,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8589862585067749,0.5198110342025757,0.3658313751220703,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8193142414093018,0.4458647668361664,0.4265673160552978,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6707902550697327,0.2414814382791519,1.1122900247573853,285.0033264160156,284.95001220703125,304.3412475585937,293.909423828125,298.8634033203125,297.2438659667969,285.0025634765625,1.0,0.7054318785667419,0.2957327663898468,0.2957327663898468,1.0,1.0,-3.6597900390625,0.7781527042388916,2.8816373348236084,-0.0556323379278183,0.9525412321090698,0.9525412321090698,0.0,248.37612915039065,229.0,63384.88671875,0.0,4351.03271484375,1.0,278.8419494628906,282.9320983886719,296.8896484375,300.92840576171875,293.1499938964844,293.1499938964844,278.54998779296875,33445.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110288023948668,1.0,0.0,0.0,3.704939365386963,3.704963445663452,9.159156206806074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.3564453125,0.0,1575.7552490234375,1895.4371337890625,0.0,3506.149169921875,0.9159348011016846,1.0,0.0,3.0,1.0,0.0
17935860,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8646730780601501,0.5132408738136292,0.4653107225894928,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9701939821243286,0.7125741839408875,0.6760666370391846,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8692095875740051,0.52256840467453,0.3676241934299469,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8273041844367981,0.4462374150753021,0.4267343580722809,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6779306530952454,0.2415808737277984,1.1114685535430908,284.904541015625,284.95001220703125,304.3606262207031,293.92218017578125,298.8636474609375,297.2391052246094,284.905517578125,1.0,0.7006765007972717,0.2949811518192291,0.2949811518192291,1.0,1.0,-3.659781694412232,0.7756763696670532,2.884105443954468,-0.0578749626874923,0.8643676042556763,0.8643676042556763,0.0,238.7563018798828,217.0,64114.85546875,0.0,4290.88134765625,1.0,278.5575256347656,282.8089294433594,296.9407043457031,301.0977783203125,293.1499938964844,293.1499938964844,278.8500061035156,38413.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182894825935364,1.0,0.0,0.0,3.6031746864318848,3.603198766708374,8.662912591717031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8876953125,0.0,1499.5245361328125,1895.4371337890625,0.0,3573.3642578125,0.8967556357383728,1.0,0.0,3.0,1.0,0.0
17935920,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8646730780601501,0.5132408738136292,0.4653107225894928,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9701939821243286,0.7125741839408875,0.6760666370391846,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8692095875740051,0.52256840467453,0.3676241934299469,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8273041844367981,0.4462374150753021,0.4267343580722809,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6779306530952454,0.2415808737277984,1.1114685535430908,284.904541015625,284.95001220703125,304.3606262207031,293.92218017578125,298.8636474609375,297.2391052246094,284.905517578125,1.0,0.7006765007972717,0.2949811518192291,0.2949811518192291,1.0,1.0,-3.659781694412232,0.7756763696670532,2.884105443954468,-0.0578749626874923,0.8643676042556763,0.8643676042556763,0.0,238.7563018798828,217.0,64114.85546875,0.0,4290.88134765625,1.0,278.5575256347656,282.8089294433594,296.9407043457031,301.0977783203125,293.1499938964844,293.1499938964844,278.8500061035156,38413.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182894825935364,1.0,0.0,0.0,3.6031746864318848,3.603198766708374,8.662912591717031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8876953125,0.0,1499.5245361328125,1895.4371337890625,0.0,3573.3642578125,0.8967556357383728,1.0,0.0,3.0,1.0,0.0
17935980,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.875469446182251,0.5131024122238159,0.4644660949707031,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.98210871219635,0.7139755487442017,0.6766253113746643,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8823943138122559,0.526357889175415,0.3697247505187988,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8375953435897827,0.4473438560962677,0.427114725112915,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.687263548374176,0.2421139329671859,1.1110814809799194,285.0037841796875,284.95001220703125,304.3803405761719,293.935302734375,298.8724975585937,297.2447814941406,285.0030517578125,1.0,0.6954594850540161,0.2942295372486114,0.2942295372486114,1.0,1.0,-3.661947250366211,0.7737990617752075,2.888148069381714,-0.0602180175483226,0.9546956419944764,0.9546956419944764,0.0,227.5194091796875,205.0,63501.48828125,0.0,4226.49755859375,1.0,278.842041015625,282.93017578125,296.91473388671875,300.9608764648437,293.1499938964844,293.1499938964844,278.54998779296875,33478.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107122421264648,1.0,0.0,0.0,3.713541269302368,3.7135653495788574,9.201736475006328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.0771484375,0.0,1585.81884765625,1895.4371337890625,0.0,3503.21240234375,0.9178994297981262,1.0,0.0,3.0,1.0,0.0
17936040,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.875469446182251,0.5131024122238159,0.4644660949707031,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.98210871219635,0.7139755487442017,0.6766253113746643,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8823943138122559,0.526357889175415,0.3697247505187988,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8375953435897827,0.4473438560962677,0.427114725112915,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.687263548374176,0.2421139329671859,1.1110814809799194,285.0037841796875,284.95001220703125,304.3803405761719,293.935302734375,298.8724975585937,297.2447814941406,285.0030517578125,1.0,0.6954594850540161,0.2942295372486114,0.2942295372486114,1.0,1.0,-3.661947250366211,0.7737990617752075,2.888148069381714,-0.0602180175483226,0.9546956419944764,0.9546956419944764,0.0,227.5194091796875,205.0,63501.48828125,0.0,4226.49755859375,1.0,278.842041015625,282.93017578125,296.91473388671875,300.9608764648437,293.1499938964844,293.1499938964844,278.54998779296875,33478.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107122421264648,1.0,0.0,0.0,3.713541269302368,3.7135653495788574,9.201736475006328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.0771484375,0.0,1585.81884765625,1895.4371337890625,0.0,3503.21240234375,0.9178994297981262,1.0,0.0,3.0,1.0,0.0
17936100,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8814606666564941,0.5124910473823547,0.46401447057724,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9880734086036682,0.7141921520233154,0.6769067049026489,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.889633297920227,0.527847409248352,0.3707740306854248,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8433098196983337,0.4476130604743957,0.4273324608802795,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6924417614936829,0.2422478348016739,1.1110957860946655,284.881103515625,284.95001220703125,304.3902893066406,293.94195556640625,298.8734130859375,297.24346923828125,284.8798217773437,1.0,0.692801833152771,0.2938537299633026,0.2938537299633026,1.0,1.0,-3.6632916927337646,0.7729249596595764,2.890366554260254,-0.0612315610051155,0.8702001571655273,0.8702001571655273,0.0,221.7964630126953,205.0,64437.796875,0.0,4194.31201171875,1.0,278.59625244140625,282.7821960449219,296.9714050292969,301.1872253417969,293.1499938964844,293.1499938964844,278.54998779296875,37463.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163831472396852,1.0,0.0,0.0,3.683565855026245,3.6835904121398926,9.053784992829604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2099609375,0.0,1581.88818359375,1895.4371337890625,0.0,3555.7431640625,0.9118371605873108,1.0,0.0,3.0,1.0,0.0
17936160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8870116472244263,0.5117552280426025,0.4631360471248626,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9933134317398072,0.7142220139503479,0.6767345070838928,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8965016007423401,0.5292315483093262,0.3715643286705017,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8487396240234375,0.4477496445178985,0.4272628426551819,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.697287917137146,0.242289051413536,1.1103551387786863,284.9048156738281,284.95001220703125,304.4003295898437,293.9486999511719,298.8733215332031,297.2406311035156,284.9061279296875,1.0,0.6899501085281372,0.2935110032558441,0.2935110032558441,1.0,1.0,-3.662006139755249,0.7714470624923706,2.890559196472168,-0.062309231609106,0.8664408326148987,0.8664408326148987,0.0,216.385498046875,193.0,64230.453125,0.0,4157.0185546875,1.0,278.5570983886719,282.8070678710937,296.96728515625,301.1319274902344,293.1499938964844,293.1499938964844,278.8500061035156,38509.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179252982139589,1.0,0.0,0.0,3.6106982231140137,3.610722303390503,8.699126397004875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.0869140625,0.0,1508.4581298828125,1895.4371337890625,0.0,3569.99951171875,0.8985866904258728,1.0,0.0,3.0,1.0,0.0
17936220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8973879814147949,0.5115900635719299,0.462409496307373,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7161504030227661,0.6713563203811646,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.909619152545929,0.5330544114112854,0.3737945854663849,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8588857650756836,0.4488035142421722,0.427737832069397,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.706138551235199,0.2428063154220581,1.11058247089386,284.9945068359375,284.95001220703125,304.4205627441406,293.9624328613281,298.8824768066406,297.2475891113281,284.9919738769531,1.0,0.6834383606910706,0.2928255796432495,0.2928255796432495,1.0,1.0,-3.647870540618897,0.7654074430465698,2.882463216781616,-0.0649916678667068,0.9497883319854736,0.9497883319854736,0.0,206.85926818847656,181.0,63427.37890625,0.0,4071.449462890625,1.0,278.8420715332031,282.920166015625,296.94140625,300.9918518066406,293.1499938964844,293.1499938964844,278.54998779296875,33660.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910261869430542,1.0,0.0,0.0,3.7198562622070312,3.7198805809021,9.233059472535388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.7568359375,0.0,1594.4415283203125,1895.4371337890625,0.0,3499.033935546875,0.919260025024414,1.0,0.0,3.0,1.0,0.0
17936280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8973879814147949,0.5115900635719299,0.462409496307373,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7161504030227661,0.6713563203811646,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.909619152545929,0.5330544114112854,0.3737945854663849,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8588857650756836,0.4488035142421722,0.427737832069397,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.706138551235199,0.2428063154220581,1.11058247089386,284.9945068359375,284.95001220703125,304.4205627441406,293.9624328613281,298.8824768066406,297.2475891113281,284.9919738769531,1.0,0.6834383606910706,0.2928255796432495,0.2928255796432495,1.0,1.0,-3.647870540618897,0.7654074430465698,2.882463216781616,-0.0649916678667068,0.9497883319854736,0.9497883319854736,0.0,206.85926818847656,181.0,63427.37890625,0.0,4071.449462890625,1.0,278.8420715332031,282.920166015625,296.94140625,300.9918518066406,293.1499938964844,293.1499938964844,278.54998779296875,33660.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910261869430542,1.0,0.0,0.0,3.7198562622070312,3.7198805809021,9.233059472535388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.7568359375,0.0,1594.4415283203125,1895.4371337890625,0.0,3499.033935546875,0.919260025024414,1.0,0.0,3.0,1.0,0.0
17936340,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9084168076515198,0.5101386308670044,0.461057037115097,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7198489904403687,0.6463928818702698,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9246330261230468,0.5358783006668091,0.375659316778183,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8698499202728271,0.4490929543972015,0.4278585910797119,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7151539325714111,0.2428917735815048,1.1098803281784058,284.8934020996094,284.95001220703125,304.4410095214844,293.9765014648437,298.890625,297.2524108886719,284.8939819335937,1.0,0.6757645606994629,0.2921401560306549,0.2921401560306549,1.0,1.0,-3.628108978271485,0.7578624486923218,2.870246410369873,-0.0676021426916122,0.8530688881874084,0.8530688881874084,0.0,197.14996337890625,169.0,63736.796875,0.0,3947.843994140625,1.0,278.55780029296875,282.8034973144531,296.9886779785156,301.13134765625,293.1499938964844,293.1499938964844,278.8500061035156,39181.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916329026222229,1.0,0.0,0.0,3.5869505405426025,3.5869743824005127,8.585074056099984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.3076171875,0.0,1487.540283203125,1895.4371337890625,0.0,3555.242431640625,0.8937246799468994,1.0,0.0,3.0,1.0,0.0
17936400,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9084168076515198,0.5101386308670044,0.461057037115097,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7198489904403687,0.6463928818702698,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9246330261230468,0.5358783006668091,0.375659316778183,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8698499202728271,0.4490929543972015,0.4278585910797119,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7151539325714111,0.2428917735815048,1.1098803281784058,284.8934020996094,284.95001220703125,304.4410095214844,293.9765014648437,298.890625,297.2524108886719,284.8939819335937,1.0,0.6757645606994629,0.2921401560306549,0.2921401560306549,1.0,1.0,-3.628108978271485,0.7578624486923218,2.870246410369873,-0.0676021426916122,0.8530688881874084,0.8530688881874084,0.0,197.14996337890625,169.0,63736.796875,0.0,3947.843994140625,1.0,278.55780029296875,282.8034973144531,296.9886779785156,301.13134765625,293.1499938964844,293.1499938964844,278.8500061035156,39181.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916329026222229,1.0,0.0,0.0,3.5869505405426025,3.5869743824005127,8.585074056099984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.3076171875,0.0,1487.540283203125,1895.4371337890625,0.0,3555.242431640625,0.8937246799468994,1.0,0.0,3.0,1.0,0.0
17936460,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152254462242126,0.5099793076515198,0.460425853729248,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7235900163650513,0.6327362060546875,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9334343671798706,0.5379830598831177,0.3767807483673095,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8761971592903137,0.4495943486690521,0.4279462397098541,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7199717164039612,0.2431129217147827,1.1094372272491455,284.997802734375,284.95001220703125,304.4525451660156,293.9844970703125,298.9031066894531,297.2650756835937,284.9965515136719,1.0,0.67085200548172,0.2919491529464721,0.2919491529464721,1.0,1.0,-3.611840486526489,0.7528471350669861,2.8589932918548584,-0.0689135640859603,0.9241857528686525,0.9241857528686525,0.0,191.71090698242188,169.0,62711.83203125,0.0,3872.16845703125,1.0,278.8097839355469,282.9332580566406,296.944091796875,300.9186096191406,293.1499938964844,293.1499938964844,278.8500061035156,34421.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090151190757751,1.0,0.0,0.0,3.633102416992188,3.633126020431519,8.807417657408223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.841796875,0.0,1502.6947021484375,1895.4371337890625,0.0,3487.46142578125,0.9013884663581848,1.0,0.0,3.0,1.0,0.0
17936520,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.921808123588562,0.5098991990089417,0.4602544605731964,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.7271260619163513,0.6208321452140808,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9413293600082396,0.5396884679794312,0.3778706789016723,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8820750117301941,0.4500584602355957,0.4282359480857849,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.724323034286499,0.2433574944734573,1.1097408533096311,284.9810791015625,284.95001220703125,304.4616394042969,293.9908447265625,298.915771484375,297.27880859375,284.98004150390625,1.0,0.6668617129325867,0.2917990684509277,0.2917990684509277,1.0,1.0,-3.5993402004241943,0.7490109205245972,2.850329160690308,-0.0698771923780441,0.9244717359542848,0.9244717359542848,0.0,187.1344146728516,157.0,62580.64453125,0.0,3812.008544921875,1.0,278.841796875,282.9225158691406,296.9599609375,300.9593811035156,293.1499938964844,293.1499938964844,278.54998779296875,34417.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906680166721344,1.0,0.0,0.0,3.66616439819336,3.6661882400512695,8.968445399659686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.236328125,0.0,1539.333251953125,1895.4371337890625,0.0,3465.768798828125,0.9078007340431212,1.0,0.0,3.0,1.0,0.0
17936580,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.936999499797821,0.5085633993148804,0.4589624106884002,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.7354326844215393,0.5935899019241333,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9587812423706056,0.5426420569419861,0.3798005282878876,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8958269953727722,0.4503767490386963,0.4283584058284759,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7343388795852661,0.2435407042503357,1.109323024749756,284.8968505859375,284.95001220703125,304.4824523925781,294.0054626464844,298.94146728515625,297.3061828613281,284.897216796875,1.0,0.6572182774543762,0.2914579510688782,0.2914579510688782,1.0,1.0,-3.5669867992401123,0.7392389178276062,2.8277478218078613,-0.072177842259407,0.8354852199554443,0.8354852199554443,0.0,176.7833251953125,175.0,62608.62890625,0.0,3667.216552734375,1.0,278.55841064453125,282.8257141113281,297.0086975097656,301.0802917480469,293.1499938964844,293.1499938964844,278.8500061035156,39563.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109055399894714,1.0,0.0,0.0,3.505863904953003,3.505887269973755,8.201313335121085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3759765625,0.0,1404.2509765625,1895.4371337890625,0.0,3505.005859375,0.8762004971504211,1.0,0.0,3.0,1.0,0.0
