time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936640,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.936999499797821,0.5085633993148804,0.4589624106884002,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.7354326844215393,0.5935899019241333,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9587812423706056,0.5426420569419861,0.3798005282878876,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8958269953727722,0.4503767490386963,0.4283584058284759,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7343388795852661,0.2435407042503357,1.109323024749756,284.8968505859375,284.95001220703125,304.4824523925781,294.0054626464844,298.94146728515625,297.3061828613281,284.897216796875,1.0,0.6572182774543762,0.2914579510688782,0.2914579510688782,1.0,1.0,-3.5669867992401123,0.7392389178276062,2.8277478218078613,-0.072177842259407,0.8354852199554443,0.8354852199554443,0.0,176.7833251953125,175.0,62608.62890625,0.0,3667.216552734375,1.0,278.55841064453125,282.8257141113281,297.0086975097656,301.0802917480469,293.1499938964844,293.1499938964844,278.8500061035156,39563.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109055399894714,1.0,0.0,0.0,3.505863904953003,3.505887269973755,8.201313335121085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3759765625,0.0,1404.2509765625,1895.4371337890625,0.0,3505.005859375,0.8762004971504211,1.0,0.0,3.0,1.0,0.0
17936700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.939646303653717,0.5085124373435974,0.4585568308830261,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7401205897331238,0.5887272953987122,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9625256061553956,0.5446348190307617,0.3809364438056946,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8985203504562378,0.4508891701698303,0.428577184677124,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7363173365592957,0.2438631802797317,1.1098495721817017,285.0069885253906,284.95001220703125,304.492919921875,294.0129089355469,298.9595031738281,297.3252258300781,285.00750732421875,1.0,0.6563998460769653,0.2912874221801758,0.2912874221801758,1.0,1.0,-3.562865257263184,0.7376052141189575,2.8252599239349365,-0.0733460038900375,0.9100967645645142,0.9100967645645142,0.0,175.0258331298828,175.0,61823.3359375,0.0,3646.32763671875,1.0,278.7980651855469,282.9576721191406,296.9677429199219,300.872314453125,293.1499938964844,293.1499938964844,278.8500061035156,34528.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037252068519592,1.0,0.0,0.0,3.548148393630981,3.548171281814575,8.400339766012621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.787109375,0.0,1412.07275390625,1895.4371337890625,0.0,3438.283447265625,0.8832372426986694,1.0,0.0,3.0,1.0,0.0
17936760,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9395803213119508,0.5085712671279907,0.4586249589920044,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.744162917137146,0.5889226794242859,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9636757969856262,0.5467392206192017,0.3823953568935394,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8988361954689026,0.4515242576599121,0.4291580617427826,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7366132140159607,0.2442947179079055,1.1116585731506348,284.9984130859375,284.95001220703125,304.5033874511719,294.0203857421875,298.97412109375,297.3409118652344,284.9979858398437,1.0,0.6574310064315796,0.2912866175174713,0.2912866175174713,1.0,1.0,-3.567795515060425,0.7388911247253418,2.828904390335083,-0.0732484236359596,0.9220078587532043,0.9220078587532043,0.0,175.31182861328125,193.0,62028.8984375,0.0,3660.33154296875,1.0,278.8421325683594,282.9485778808594,296.9880065917969,300.9381103515625,293.1499938964844,293.1499938964844,278.54998779296875,33660.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009056687355042,1.0,0.0,0.0,3.610729217529297,3.6107523441314697,8.699276463630667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.2919921875,0.0,1472.5997314453125,1895.4371337890625,0.0,3412.025146484375,0.8946890830993652,1.0,0.0,3.0,1.0,0.0
17936820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.930875599384308,0.5074521899223328,0.4580430388450622,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.7484524846076965,0.6025086641311646,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.958248496055603,0.5499459505081177,0.3848994374275207,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8924040794372559,0.4520166516304016,0.4299750328063965,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7320882678031921,0.2446956485509872,1.1148440837860107,284.92364501953125,284.95001220703125,304.5244445800781,294.0355834960937,298.9814147949219,297.3446350097656,284.92449951171875,1.0,0.6636529564857483,0.29128497838974,0.29128497838974,1.0,1.0,-3.59124755859375,0.7451621294021606,2.846085548400879,-0.0721765235066413,0.8559768795967102,0.8559768795967102,0.0,180.74139404296875,211.0,63090.47265625,0.0,3752.321044921875,1.0,278.5586242675781,282.8427429199219,297.05230712890625,301.1341857910156,293.1499938964844,293.1499938964844,278.8500061035156,37719.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907862424850464,1.0,0.0,0.0,3.5196332931518555,3.5196564197540283,8.265861879408476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.0458984375,0.0,1405.31103515625,1895.4371337890625,0.0,3476.75537109375,0.8779135942459106,1.0,0.0,3.0,1.0,0.0
17936880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.930875599384308,0.5074521899223328,0.4580430388450622,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.7484524846076965,0.6025086641311646,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.958248496055603,0.5499459505081177,0.3848994374275207,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8924040794372559,0.4520166516304016,0.4299750328063965,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7320882678031921,0.2446956485509872,1.1148440837860107,284.92364501953125,284.95001220703125,304.5244445800781,294.0355834960937,298.9814147949219,297.3446350097656,284.92449951171875,1.0,0.6636529564857483,0.29128497838974,0.29128497838974,1.0,1.0,-3.59124755859375,0.7451621294021606,2.846085548400879,-0.0721765235066413,0.8559768795967102,0.8559768795967102,0.0,180.74139404296875,211.0,63090.47265625,0.0,3752.321044921875,1.0,278.5586242675781,282.8427429199219,297.05230712890625,301.1341857910156,293.1499938964844,293.1499938964844,278.8500061035156,37719.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907862424850464,1.0,0.0,0.0,3.5196332931518555,3.5196564197540283,8.265861879408476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.0458984375,0.0,1405.31103515625,1895.4371337890625,0.0,3476.75537109375,0.8779135942459106,1.0,0.0,3.0,1.0,0.0
17936940,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9170138835906982,0.5074219703674316,0.4580673575401306,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.7498392462730408,0.6262866258621216,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9474620223045348,0.5540603995323181,0.3878121972084045,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8814876675605774,0.4531333148479461,0.4311550557613373,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7241847515106201,0.2453418225049972,1.1188032627105713,285.026123046875,284.95001220703125,304.5455322265625,294.0510559082031,298.981201171875,297.3387756347656,285.0258178710937,1.0,0.6738417744636536,0.2912833392620086,0.2912833392620086,1.0,1.0,-3.629550695419312,0.7553972005844116,2.8741533756256104,-0.0704273357987403,0.9612895250320436,0.9612895250320436,0.0,190.3696746826172,229.0,63130.48828125,0.0,3909.682861328125,1.0,278.841552734375,282.95526123046875,297.03839111328125,301.04913330078125,293.1499938964844,293.1499938964844,278.54998779296875,32445.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019465446472168,1.0,0.0,0.0,3.668973922729492,3.6689975261688232,8.982196391116304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.72265625,0.0,1527.648193359375,1895.4371337890625,0.0,3421.722412109375,0.907223641872406,1.0,0.0,3.0,1.0,0.0
17937000,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9170138835906982,0.5074219703674316,0.4580673575401306,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.7498392462730408,0.6262866258621216,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9474620223045348,0.5540603995323181,0.3878121972084045,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8814876675605774,0.4531333148479461,0.4311550557613373,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7241847515106201,0.2453418225049972,1.1188032627105713,285.026123046875,284.95001220703125,304.5455322265625,294.0510559082031,298.981201171875,297.3387756347656,285.0258178710937,1.0,0.6738417744636536,0.2912833392620086,0.2912833392620086,1.0,1.0,-3.629550695419312,0.7553972005844116,2.8741533756256104,-0.0704273357987403,0.9612895250320436,0.9612895250320436,0.0,190.3696746826172,229.0,63130.48828125,0.0,3909.682861328125,1.0,278.841552734375,282.95526123046875,297.03839111328125,301.04913330078125,293.1499938964844,293.1499938964844,278.54998779296875,32445.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019465446472168,1.0,0.0,0.0,3.668973922729492,3.6689975261688232,8.982196391116304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.72265625,0.0,1527.648193359375,1895.4371337890625,0.0,3421.722412109375,0.907223641872406,1.0,0.0,3.0,1.0,0.0
17937060,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9003987908363342,0.5060432553291321,0.4575585722923279,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.7469937801361084,0.6578712463378906,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9321858286857604,0.5570477247238159,0.3904002904891968,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8675878047943115,0.4534222185611725,0.4320845007896423,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7135620713233948,0.2454085052013397,1.1219490766525269,284.9246826171875,284.95001220703125,304.5666809082031,294.0668029785156,298.9602355957031,297.3066101074219,284.9261474609375,1.0,0.6864631772041321,0.2901502847671509,0.2901502847671509,1.0,1.0,-3.674951314926148,0.7639176249504089,2.9110336303710938,-0.071779653429985,0.8865786194801331,0.8865786194801331,0.0,203.40457153320312,232.0,64659.17578125,0.0,4110.44287109375,1.0,278.5570983886719,282.8157653808594,297.0998840332031,301.2787780761719,293.1499938964844,293.1499938964844,278.8500061035156,36932.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121201038360596,1.0,0.0,0.0,3.6280672550201416,3.628091096878052,8.783021030467353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8271484375,0.0,1515.8382568359375,1895.4371337890625,0.0,3516.2685546875,0.901228964328766,1.0,0.0,3.0,1.0,0.0
17937120,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9003987908363342,0.5060432553291321,0.4575585722923279,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.7469937801361084,0.6578712463378906,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9321858286857604,0.5570477247238159,0.3904002904891968,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8675878047943115,0.4534222185611725,0.4320845007896423,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7135620713233948,0.2454085052013397,1.1219490766525269,284.9246826171875,284.95001220703125,304.5666809082031,294.0668029785156,298.9602355957031,297.3066101074219,284.9261474609375,1.0,0.6864631772041321,0.2901502847671509,0.2901502847671509,1.0,1.0,-3.674951314926148,0.7639176249504089,2.9110336303710938,-0.071779653429985,0.8865786194801331,0.8865786194801331,0.0,203.40457153320312,232.0,64659.17578125,0.0,4110.44287109375,1.0,278.5570983886719,282.8157653808594,297.0998840332031,301.2787780761719,293.1499938964844,293.1499938964844,278.8500061035156,36932.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121201038360596,1.0,0.0,0.0,3.6280672550201416,3.628091096878052,8.783021030467353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8271484375,0.0,1515.8382568359375,1895.4371337890625,0.0,3516.2685546875,0.901228964328766,1.0,0.0,3.0,1.0,0.0
17937180,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8898195624351501,0.5057736039161682,0.4573367238044739,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.7432064414024353,0.6805744171142578,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9224638938903807,0.5609421730041504,0.3931430578231811,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8585119247436523,0.4543049335479736,0.4330361187458038,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7057726979255676,0.2456663995981216,1.1241734027862549,285.02978515625,284.95001220703125,304.5878295898437,294.0827941894531,298.9438171386719,297.28076171875,285.0290832519531,1.0,0.6954495906829834,0.2890172302722931,0.2890172302722931,1.0,1.0,-3.709142446517944,0.7692520618438721,2.9398903846740723,-0.0735488086938858,0.996268391609192,0.996268391609192,0.0,213.21812438964844,235.0,64563.40234375,0.0,4264.6796875,1.0,278.8423156738281,282.9335327148437,297.0775146484375,301.184326171875,293.1499938964844,293.1499938964844,278.54998779296875,32487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907694399356842,1.0,0.0,0.0,3.773327112197876,3.773351669311523,9.500407145424106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.4375,0.0,1647.5809326171875,1895.4371337890625,0.0,3475.194580078125,0.930713713169098,1.0,0.0,3.0,1.0,0.0
17937240,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8898195624351501,0.5057736039161682,0.4573367238044739,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.7432064414024353,0.6805744171142578,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9224638938903807,0.5609421730041504,0.3931430578231811,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8585119247436523,0.4543049335479736,0.4330361187458038,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7057726979255676,0.2456663995981216,1.1241734027862549,285.02978515625,284.95001220703125,304.5878295898437,294.0827941894531,298.9438171386719,297.28076171875,285.0290832519531,1.0,0.6954495906829834,0.2890172302722931,0.2890172302722931,1.0,1.0,-3.709142446517944,0.7692520618438721,2.9398903846740723,-0.0735488086938858,0.996268391609192,0.996268391609192,0.0,213.21812438964844,235.0,64563.40234375,0.0,4264.6796875,1.0,278.8423156738281,282.9335327148437,297.0775146484375,301.184326171875,293.1499938964844,293.1499938964844,278.54998779296875,32487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907694399356842,1.0,0.0,0.0,3.773327112197876,3.773351669311523,9.500407145424106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.4375,0.0,1647.5809326171875,1895.4371337890625,0.0,3475.194580078125,0.930713713169098,1.0,0.0,3.0,1.0,0.0
17937300,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8857370615005493,0.5050714612007141,0.4571559429168701,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.7408500909805298,0.6895014643669128,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9190160036087036,0.5624113082885742,0.3944662511348724,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8551522493362427,0.4544300734996795,0.4334899485111236,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7027496695518494,0.2456193268299102,1.1251389980316162,284.89849853515625,284.95001220703125,304.5984191894531,294.0909118652344,298.9342346191406,297.2660522460937,284.8958435058594,1.0,0.6991259455680847,0.288450688123703,0.288450688123703,1.0,1.0,-3.72297477722168,0.7710336446762085,2.9519410133361816,-0.0746202617883682,0.9137546420097352,0.9137546420097352,0.0,217.17745971679688,235.0,65856.5703125,0.0,4327.76708984375,1.0,278.5945739746094,282.7704162597656,297.1344299316406,301.4324035644531,293.1499938964844,293.1499938964844,278.54998779296875,35696.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147147536277772,1.0,0.0,0.0,3.7771406173706055,3.7771658897399902,9.51961965256487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.513671875,0.0,1676.92626953125,1895.4371337890625,0.0,3540.30517578125,0.9319795370101928,1.0,0.0,3.0,1.0,0.0
17937360,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8814771175384521,0.5041607022285461,0.4564808011054992,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.7381728887557983,0.6978018283843994,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9154536128044128,0.5636937022209167,0.3954599499702453,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.851716160774231,0.4543628692626953,0.4335947930812835,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.699604332447052,0.2454374283552169,1.1251026391983032,284.90826416015625,284.95001220703125,304.6089782714844,294.0990600585937,298.9248046875,297.2514343261719,284.90972900390625,1.0,0.7022648453712463,0.2878325581550598,0.2878325581550598,1.0,1.0,-3.733434200286865,0.7717525362968445,2.961681842803955,-0.0759898945689201,0.9035413265228271,0.9035413265228271,0.0,220.96011352539065,238.0,65904.7734375,0.0,4380.798828125,1.0,278.55633544921875,282.7783508300781,297.13153076171875,301.3968505859375,293.1499938964844,293.1499938964844,278.25,37273.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176292419433594,1.0,0.0,0.0,3.72943925857544,3.729464292526245,9.28069255223818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.646484375,0.0,1633.09228515625,1895.4371337890625,0.0,3567.263671875,0.9239624738693236,1.0,0.0,3.0,1.0,0.0
17937420,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8709176182746887,0.5024750232696533,0.455211341381073,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.991210162639618,0.7339659333229065,0.6962792277336121,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9061046242713928,0.5663383603096008,0.3974867165088653,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8429097533226013,0.4541748762130737,0.433739572763443,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.69141685962677,0.2449916303157806,1.1247568130493164,284.8880920410156,284.95001220703125,304.63006591796875,294.11553955078125,298.9150390625,297.2339172363281,284.8896484375,1.0,0.7062010765075684,0.2865962982177734,0.2865962982177734,1.0,1.0,-3.732211351394653,0.7673177123069763,2.964893579483032,-0.0796316415071487,0.8340498208999634,0.8340498208999634,0.0,229.7780914306641,241.0,66109.1875,0.0,4433.748046875,1.0,278.2584533691406,282.7372131347656,297.1299743652344,301.4310302734375,293.1499938964844,293.1499938964844,278.54998779296875,40321.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229084849357604,1.0,0.0,0.0,3.52529239654541,3.525315999984741,8.292464599435334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.087890625,0.0,1430.0318603515625,1895.4371337890625,0.0,3615.97509765625,0.8812391757965088,1.0,0.0,3.0,1.0,0.0
17937480,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8709176182746887,0.5024750232696533,0.455211341381073,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.991210162639618,0.7339659333229065,0.6962792277336121,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9061046242713928,0.5663383603096008,0.3974867165088653,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8429097533226013,0.4541748762130737,0.433739572763443,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.69141685962677,0.2449916303157806,1.1247568130493164,284.8880920410156,284.95001220703125,304.63006591796875,294.11553955078125,298.9150390625,297.2339172363281,284.8896484375,1.0,0.7062010765075684,0.2865962982177734,0.2865962982177734,1.0,1.0,-3.732211351394653,0.7673177123069763,2.964893579483032,-0.0796316415071487,0.8340498208999634,0.8340498208999634,0.0,229.7780914306641,241.0,66109.1875,0.0,4433.748046875,1.0,278.2584533691406,282.7372131347656,297.1299743652344,301.4310302734375,293.1499938964844,293.1499938964844,278.54998779296875,40321.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229084849357604,1.0,0.0,0.0,3.52529239654541,3.525315999984741,8.292464599435334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.087890625,0.0,1430.0318603515625,1895.4371337890625,0.0,3615.97509765625,0.8812391757965088,1.0,0.0,3.0,1.0,0.0
17937540,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8658890724182129,0.5023255944252014,0.4550058841705322,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9862952828407288,0.7333192825317383,0.6952154040336609,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.902923047542572,0.5703291296958923,0.4002089500427246,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8389188647270203,0.4550431072711944,0.4345245063304901,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6875211000442505,0.2452021241188049,1.1258701086044312,284.9933776855469,284.95001220703125,304.65106201171875,294.1322631835937,298.92218017578125,297.2371520996094,284.9931030273437,1.0,0.7091182470321655,0.285360038280487,0.285360038280487,1.0,1.0,-3.736321449279785,0.7642991542816162,2.972022294998169,-0.0834566280245781,0.9198675155639648,0.9198675155639648,0.0,234.7583465576172,244.0,65491.2265625,0.0,4476.96240234375,1.0,278.5413818359375,282.8652038574219,297.1058044433594,301.281005859375,293.1499938964844,293.1499938964844,278.25,34102.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913936734199524,1.0,0.0,0.0,3.620432138442993,3.620455503463745,8.746093840272806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.916015625,0.0,1486.4384765625,1895.4371337890625,0.0,3533.1015625,0.8974737524986267,1.0,0.0,3.0,1.0,0.0
17937600,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8658890724182129,0.5023255944252014,0.4550058841705322,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9862952828407288,0.7333192825317383,0.6952154040336609,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.902923047542572,0.5703291296958923,0.4002089500427246,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8389188647270203,0.4550431072711944,0.4345245063304901,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6875211000442505,0.2452021241188049,1.1258701086044312,284.9933776855469,284.95001220703125,304.65106201171875,294.1322631835937,298.92218017578125,297.2371520996094,284.9931030273437,1.0,0.7091182470321655,0.285360038280487,0.285360038280487,1.0,1.0,-3.736321449279785,0.7642991542816162,2.972022294998169,-0.0834566280245781,0.9198675155639648,0.9198675155639648,0.0,234.7583465576172,244.0,65491.2265625,0.0,4476.96240234375,1.0,278.5413818359375,282.8652038574219,297.1058044433594,301.281005859375,293.1499938964844,293.1499938964844,278.25,34102.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913936734199524,1.0,0.0,0.0,3.620432138442993,3.620455503463745,8.746093840272806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.916015625,0.0,1486.4384765625,1895.4371337890625,0.0,3533.1015625,0.8974737524986267,1.0,0.0,3.0,1.0,0.0
17937660,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8630959391593933,0.5014607906341553,0.4546575248241424,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9836800694465636,0.7326070666313171,0.6949054598808289,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.90138840675354,0.5722179412841797,0.4018140733242035,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8368386030197144,0.4551884531974792,0.4349769055843353,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6855062246322632,0.2451491057872772,1.1266772747039795,284.8950500488281,284.95001220703125,304.6644287109375,294.1430969238281,298.92242431640625,297.2342224121094,284.8984069824219,1.0,0.7107500433921814,0.2849810123443603,0.2849810123443603,1.0,1.0,-3.738985776901245,0.7636648416519165,2.975321054458618,-0.0844362527132034,0.844132661819458,0.844132661819458,0.0,237.5074615478516,244.0,66181.2109375,0.0,4502.0,1.0,278.2799072265625,282.74591064453125,297.166259765625,301.4869384765625,293.1499938964844,293.1499938964844,278.25,39202.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195875525474548,1.0,0.0,0.0,3.5387613773345947,3.5387847423553467,8.355950171790028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.03515625,0.0,1436.12451171875,1895.4371337890625,0.0,3585.351806640625,0.882167398929596,1.0,0.0,3.0,1.0,0.0
17937720,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8612785935401917,0.5010038614273071,0.4542322158813476,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9819923043251038,0.7322565913200378,0.6945531964302063,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.900276243686676,0.5732900500297546,0.4025543928146362,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8354710340499878,0.455253541469574,0.4350663125514984,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6841815710067749,0.2450974732637405,1.126680612564087,284.91534423828125,284.95001220703125,304.67193603515625,294.14923095703125,298.9227905273437,297.232666015625,284.91571044921875,1.0,0.7115219831466675,0.2847678065299988,0.2847678065299988,1.0,1.0,-3.7390520572662354,0.7629734873771667,2.976078510284424,-0.0850706174969673,0.8476097583770752,0.8476097583770752,0.0,239.11773681640625,247.0,66153.53125,0.0,4512.48095703125,1.0,278.2585754394531,282.7616882324219,297.161376953125,301.4504699707031,293.1499938964844,293.1499938964844,278.54998779296875,38283.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919803261756897,1.0,0.0,0.0,3.5110251903533936,3.5110483169555664,8.225479177781381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.8759765625,0.0,1400.411865234375,1895.4371337890625,0.0,3587.3427734375,0.8763090968132019,1.0,0.0,3.0,1.0,0.0
17937780,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8582301735877991,0.5007199048995972,0.4538735747337341,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9790780544281006,0.7323745489120483,0.6945085525512695,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8991712331771851,0.5771164298057556,0.4051409959793091,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8333134055137634,0.4560884237289428,0.4358029961585998,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6820140480995178,0.2453548908233642,1.12787926197052,285.0008850097656,284.95001220703125,304.69268798828125,294.1664123535156,298.930419921875,297.2366943359375,285.0001220703125,1.0,0.7137250304222107,0.2841755449771881,0.2841755449771881,1.0,1.0,-3.74399995803833,0.7623006701469421,2.981699228286743,-0.0867388099431991,0.9304547905921936,0.9304547905921936,0.0,242.3557586669922,250.0,65655.203125,0.0,4547.162109375,1.0,278.5413513183594,282.8687744140625,297.1460266113281,301.3304443359375,293.1499938964844,293.1499938964844,278.25,33427.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124501347541808,1.0,0.0,0.0,3.6272997856140137,3.6273231506347656,8.779306313044799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.65234375,0.0,1488.9306640625,1895.4371337890625,0.0,3519.327880859375,0.8984094262123108,1.0,0.0,3.0,1.0,0.0
17937840,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8582301735877991,0.5007199048995972,0.4538735747337341,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9790780544281006,0.7323745489120483,0.6945085525512695,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8991712331771851,0.5771164298057556,0.4051409959793091,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8333134055137634,0.4560884237289428,0.4358029961585998,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6820140480995178,0.2453548908233642,1.12787926197052,285.0008850097656,284.95001220703125,304.69268798828125,294.1664123535156,298.930419921875,297.2366943359375,285.0001220703125,1.0,0.7137250304222107,0.2841755449771881,0.2841755449771881,1.0,1.0,-3.74399995803833,0.7623006701469421,2.981699228286743,-0.0867388099431991,0.9304547905921936,0.9304547905921936,0.0,242.3557586669922,250.0,65655.203125,0.0,4547.162109375,1.0,278.5413513183594,282.8687744140625,297.1460266113281,301.3304443359375,293.1499938964844,293.1499938964844,278.25,33427.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124501347541808,1.0,0.0,0.0,3.6272997856140137,3.6273231506347656,8.779306313044799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.65234375,0.0,1488.9306640625,1895.4371337890625,0.0,3519.327880859375,0.8984094262123108,1.0,0.0,3.0,1.0,0.0
17937900,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8566454648971558,0.5000289082527161,0.4536086320877075,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9775631427764891,0.7319437265396118,0.6944646239280701,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8985493183135986,0.5785486698150635,0.4063760340213775,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8322110176086426,0.4561910629272461,0.4361546337604522,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6809337735176086,0.2453256696462631,1.128555178642273,284.8859558105469,284.95001220703125,304.7030029296875,294.1750793457031,298.9306945800781,297.2345886230469,284.885986328125,1.0,0.7148078680038452,0.2838794291019439,0.2838794291019439,1.0,1.0,-3.746358871459961,0.7619285583496094,2.984430313110352,-0.0874498039484024,0.8507834076881409,0.8507834076881409,0.0,244.0209808349609,250.0,66516.890625,0.0,4564.4921875,1.0,278.2987976074219,282.73052978515625,297.20281982421875,301.55621337890625,293.1499938964844,293.1499938964844,278.25,37785.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178743958473206,1.0,0.0,0.0,3.589538812637329,3.58956265449524,8.597468763582583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.861328125,0.0,1480.073974609375,1895.4371337890625,0.0,3569.529296875,0.8909982442855835,1.0,0.0,3.0,1.0,0.0
17937960,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8544545769691467,0.4992689192295074,0.4529649913311004,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9754363894462584,0.7313960194587708,0.6940125226974487,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8973057866096497,0.5799158215522766,0.4073522388935089,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8305956125259399,0.4561923444271087,0.4362341165542602,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6793647408485413,0.2452133744955063,1.1284823417663574,284.91339111328125,284.95001220703125,304.7132873535156,294.1838073730469,298.9304504394531,297.2315368652344,284.914306640625,1.0,0.7157220840454102,0.283541738986969,0.283541738986969,1.0,1.0,-3.746225118637085,0.7607788443565369,2.985446214675904,-0.0884478911757469,0.852482259273529,0.852482259273529,0.0,245.99951171875,253.0,66350.484375,0.0,4576.7861328125,1.0,278.2578125,282.75634765625,297.2005310058594,301.5038757324219,293.1499938964844,293.1499938964844,278.54998779296875,38258.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919194519519806,1.0,0.0,0.0,3.524618864059448,3.524641990661621,8.289295010399655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.7734375,0.0,1414.413818359375,1895.4371337890625,0.0,3581.723388671875,0.8794118165969849,1.0,0.0,3.0,1.0,0.0
17938020,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8518229722976685,0.4989462494850158,0.4525283575057983,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9727851152420044,0.7314872145652771,0.6939297914505005,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8965791463851929,0.5837082862854004,0.4098794162273407,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8287737965583801,0.4569633305072784,0.4368780553340912,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6775099635124207,0.2454353123903274,1.129425287246704,284.9992370605469,284.95001220703125,304.733642578125,294.201416015625,298.9379577636719,297.23541259765625,284.9984741210937,1.0,0.7176740765571594,0.282866358757019,0.282866358757019,1.0,1.0,-3.750541687011719,0.7596611380577087,2.990880489349365,-0.0904621556401252,0.9342036247253418,0.9342036247253418,0.0,248.88253784179688,256.0,65845.671875,0.0,4607.54443359375,1.0,278.5414733886719,282.8634948730469,297.18231201171875,301.38006591796875,293.1499938964844,293.1499938964844,278.25,33439.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120360612869264,1.0,0.0,0.0,3.642367601394653,3.642391204833984,8.852396149450215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.5458984375,0.0,1505.574951171875,1895.4371337890625,0.0,3515.489501953125,0.9017843008041382,1.0,0.0,3.0,1.0,0.0
17938080,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8518229722976685,0.4989462494850158,0.4525283575057983,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9727851152420044,0.7314872145652771,0.6939297914505005,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8965791463851929,0.5837082862854004,0.4098794162273407,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8287737965583801,0.4569633305072784,0.4368780553340912,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6775099635124207,0.2454353123903274,1.129425287246704,284.9992370605469,284.95001220703125,304.733642578125,294.201416015625,298.9379577636719,297.23541259765625,284.9984741210937,1.0,0.7176740765571594,0.282866358757019,0.282866358757019,1.0,1.0,-3.750541687011719,0.7596611380577087,2.990880489349365,-0.0904621556401252,0.9342036247253418,0.9342036247253418,0.0,248.88253784179688,256.0,65845.671875,0.0,4607.54443359375,1.0,278.5414733886719,282.8634948730469,297.18231201171875,301.38006591796875,293.1499938964844,293.1499938964844,278.25,33439.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120360612869264,1.0,0.0,0.0,3.642367601394653,3.642391204833984,8.852396149450215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.5458984375,0.0,1505.574951171875,1895.4371337890625,0.0,3515.489501953125,0.9017843008041382,1.0,0.0,3.0,1.0,0.0
17938140,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8483937978744507,0.4974923729896545,0.4515988528728485,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9692596197128296,0.7304607033729553,0.6933790445327759,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8949989080429077,0.5864942073822021,0.4120697975158691,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8263082504272461,0.457030326128006,0.4372588098049164,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6750984787940979,0.2452688515186309,1.1298645734786987,284.9107360839844,284.95001220703125,304.7538146972656,294.21923828125,298.9380798339844,297.2303771972656,284.9112243652344,1.0,0.7195215225219727,0.2821909487247467,0.2821909487247467,1.0,1.0,-3.752392530441284,0.7578932046890259,2.9944992065429688,-0.0923741087317466,0.8542190194129944,0.8542190194129944,0.0,252.3201599121093,259.0,66552.0703125,0.0,4634.865234375,1.0,278.25836181640625,282.7496032714844,297.2353515625,301.55181884765625,293.1499938964844,293.1499938964844,278.54998779296875,38163.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918726682662964,1.0,0.0,0.0,3.541377067565918,3.54140043258667,8.368307362616179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9560546875,0.0,1431.3487548828125,1895.4371337890625,0.0,3577.403076171875,0.8829063177108765,1.0,0.0,3.0,1.0,0.0
17938200,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8483937978744507,0.4974923729896545,0.4515988528728485,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9692596197128296,0.7304607033729553,0.6933790445327759,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8949989080429077,0.5864942073822021,0.4120697975158691,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8263082504272461,0.457030326128006,0.4372588098049164,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6750984787940979,0.2452688515186309,1.1298645734786987,284.9107360839844,284.95001220703125,304.7538146972656,294.21923828125,298.9380798339844,297.2303771972656,284.9112243652344,1.0,0.7195215225219727,0.2821909487247467,0.2821909487247467,1.0,1.0,-3.752392530441284,0.7578932046890259,2.9944992065429688,-0.0923741087317466,0.8542190194129944,0.8542190194129944,0.0,252.3201599121093,259.0,66552.0703125,0.0,4634.865234375,1.0,278.25836181640625,282.7496032714844,297.2353515625,301.55181884765625,293.1499938964844,293.1499938964844,278.54998779296875,38163.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918726682662964,1.0,0.0,0.0,3.541377067565918,3.54140043258667,8.368307362616179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9560546875,0.0,1431.3487548828125,1895.4371337890625,0.0,3577.403076171875,0.8829063177108765,1.0,0.0,3.0,1.0,0.0
17938260,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8460090160369873,0.4971824884414673,0.4511724710464477,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.966691792011261,0.7305076718330383,0.6932551264762878,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8944689631462097,0.5902987122535706,0.4146023690700531,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8246598243713379,0.4577864110469818,0.4378830194473266,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6734100580215454,0.2454774528741836,1.130720853805542,284.9992980957031,284.95001220703125,304.773681640625,294.2372436523437,298.9456787109375,297.2344055175781,284.9985656738281,1.0,0.7213848233222961,0.2815848290920257,0.2815848290920257,1.0,1.0,-3.756550312042236,0.756952702999115,2.999597549438477,-0.0942154079675674,0.9371737241744996,0.9371737241744996,0.0,255.07081604003903,262.0,66014.84375,0.0,4664.43017578125,1.0,278.5415954589844,282.8602600097656,297.2178955078125,301.4268493652344,293.1499938964844,293.1499938964844,278.25,33470.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115521907806396,1.0,0.0,0.0,3.654524326324463,3.654547929763794,8.911585496207408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.986328125,0.0,1519.2613525390625,1895.4371337890625,0.0,3511.00341796875,0.9045475721359252,1.0,0.0,3.0,1.0,0.0
17938320,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8460090160369873,0.4971824884414673,0.4511724710464477,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.966691792011261,0.7305076718330383,0.6932551264762878,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8944689631462097,0.5902987122535706,0.4146023690700531,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8246598243713379,0.4577864110469818,0.4378830194473266,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6734100580215454,0.2454774528741836,1.130720853805542,284.9992980957031,284.95001220703125,304.773681640625,294.2372436523437,298.9456787109375,297.2344055175781,284.9985656738281,1.0,0.7213848233222961,0.2815848290920257,0.2815848290920257,1.0,1.0,-3.756550312042236,0.756952702999115,2.999597549438477,-0.0942154079675674,0.9371737241744996,0.9371737241744996,0.0,255.07081604003903,262.0,66014.84375,0.0,4664.43017578125,1.0,278.5415954589844,282.8602600097656,297.2178955078125,301.4268493652344,293.1499938964844,293.1499938964844,278.25,33470.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115521907806396,1.0,0.0,0.0,3.654524326324463,3.654547929763794,8.911585496207408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.986328125,0.0,1519.2613525390625,1895.4371337890625,0.0,3511.00341796875,0.9045475721359252,1.0,0.0,3.0,1.0,0.0
17938380,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.84279865026474,0.4957388341426849,0.4502530694007873,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9631785154342652,0.7294285893440247,0.6926572918891907,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8930407166481018,0.5930769443511963,0.4167901575565338,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8223311305046082,0.4578379988670349,0.4382492899894714,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6711427569389343,0.2452984154224395,1.1310991048812866,284.9100646972656,284.95001220703125,304.79327392578125,294.25543212890625,298.9458312988281,297.2294921875,284.9105834960937,1.0,0.7231758832931519,0.2809787094593048,0.2809787094593048,1.0,1.0,-3.758262634277344,0.7553772926330566,3.002885341644287,-0.0959452539682388,0.856384813785553,0.856384813785553,0.0,258.4408569335937,265.0,66724.96875,0.0,4690.986328125,1.0,278.2582702636719,282.7455749511719,297.27130126953125,301.59918212890625,293.1499938964844,293.1499938964844,278.54998779296875,38184.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181917905807496,1.0,0.0,0.0,3.55360746383667,3.553631067276001,8.426208637501986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.5615234375,0.0,1444.458740234375,1895.4371337890625,0.0,3572.461669921875,0.8856337666511536,1.0,0.0,3.0,1.0,0.0
17938440,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.84279865026474,0.4957388341426849,0.4502530694007873,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9631785154342652,0.7294285893440247,0.6926572918891907,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8930407166481018,0.5930769443511963,0.4167901575565338,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8223311305046082,0.4578379988670349,0.4382492899894714,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6711427569389343,0.2452984154224395,1.1310991048812866,284.9100646972656,284.95001220703125,304.79327392578125,294.25543212890625,298.9458312988281,297.2294921875,284.9105834960937,1.0,0.7231758832931519,0.2809787094593048,0.2809787094593048,1.0,1.0,-3.758262634277344,0.7553772926330566,3.002885341644287,-0.0959452539682388,0.856384813785553,0.856384813785553,0.0,258.4408569335937,265.0,66724.96875,0.0,4690.986328125,1.0,278.2582702636719,282.7455749511719,297.27130126953125,301.59918212890625,293.1499938964844,293.1499938964844,278.54998779296875,38184.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181917905807496,1.0,0.0,0.0,3.55360746383667,3.553631067276001,8.426208637501986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.5615234375,0.0,1444.458740234375,1895.4371337890625,0.0,3572.461669921875,0.8856337666511536,1.0,0.0,3.0,1.0,0.0
