time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938500,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8413789868354797,0.495544970035553,0.4498632252216339,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9615682363510132,0.7293633222579956,0.6923773288726807,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.892509937286377,0.5949408411979675,0.4179298877716064,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.821290135383606,0.4581580460071563,0.4384271502494812,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6701024770736694,0.2453551143407821,1.131147861480713,285.013671875,284.95001220703125,304.8029479980469,294.2645874023437,298.9493408203125,297.23101806640625,285.0138244628906,1.0,0.7240211367607117,0.2806756496429443,0.2806756496429443,1.0,1.0,-3.7590935230255127,0.7545876502990723,3.0045058727264404,-0.0969570577144622,0.930417537689209,0.930417537689209,0.0,259.9728698730469,265.0,65996.46875,0.0,4703.232421875,1.0,278.4994812011719,282.87017822265625,297.23455810546875,301.4045104980469,293.1499938964844,293.1499938964844,278.54998779296875,33919.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126595854759216,1.0,0.0,0.0,3.6051433086395264,3.605166435241699,8.672380999996676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.4208984375,0.0,1468.458740234375,1895.4371337890625,0.0,3521.26904296875,0.8952025771141052,1.0,0.0,3.0,1.0,0.0
17938560,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8405455350875854,0.4954434931278229,0.4498282670974731,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9605953693389891,0.7294261455535889,0.692476212978363,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.892587423324585,0.5968877673149109,0.4193176627159118,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8207552433013916,0.4585850834846496,0.4388567209243774,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6695368885993958,0.2454968690872192,1.1318871974945068,284.9994506835937,284.95001220703125,304.81256103515625,294.2738037109375,298.9535217285156,297.2336730957031,284.9984130859375,1.0,0.7249965667724609,0.2803773581981659,0.2803773581981659,1.0,1.0,-3.762244939804077,0.754410445690155,3.0078344345092773,-0.0978238955140113,0.9399728775024414,0.9399728775024414,0.0,261.1615905761719,268.0,66178.6484375,0.0,4719.95703125,1.0,278.54266357421875,282.8569641113281,297.2535400390625,301.4735107421875,293.1499938964844,293.1499938964844,278.25,33418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109389781951904,1.0,0.0,0.0,3.667603015899658,3.667626619338989,8.975484888651408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.595703125,0.0,1533.432861328125,1895.4371337890625,0.0,3505.315673828125,0.9072285294532776,1.0,0.0,3.0,1.0,0.0
17938620,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8375011086463928,0.494006335735321,0.4489256739616394,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.957069993019104,0.728289008140564,0.6918352842330933,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8912603855133057,0.5996467471122742,0.4215021133422851,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.818513810634613,0.4586214423179626,0.4392159283161163,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.66737961769104,0.2453053444623947,1.1322267055511477,284.9095764160156,284.95001220703125,304.8314514160156,294.2923583984375,298.95361328125,297.2287292480469,284.9101257324219,1.0,0.7267572283744812,0.2797807455062866,0.2797807455062866,1.0,1.0,-3.763866662979126,0.7528422474861145,3.011024475097656,-0.0995687693357467,0.8586649298667908,0.8586649298667908,0.0,264.50799560546875,271.0,66895.53125,0.0,4746.16259765625,1.0,278.2581787109375,282.7417907714844,297.3081359863281,301.6472473144531,293.1499938964844,293.1499938964844,278.54998779296875,38190.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175980687141418,1.0,0.0,0.0,3.565580606460572,3.5656042098999023,8.483085025545734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.2587890625,0.0,1457.2708740234375,1895.4371337890625,0.0,3566.9755859375,0.8882978558540344,1.0,0.0,3.0,1.0,0.0
17938680,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8375011086463928,0.494006335735321,0.4489256739616394,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.957069993019104,0.728289008140564,0.6918352842330933,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8912603855133057,0.5996467471122742,0.4215021133422851,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.818513810634613,0.4586214423179626,0.4392159283161163,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.66737961769104,0.2453053444623947,1.1322267055511477,284.9095764160156,284.95001220703125,304.8314514160156,294.2923583984375,298.95361328125,297.2287292480469,284.9101257324219,1.0,0.7267572283744812,0.2797807455062866,0.2797807455062866,1.0,1.0,-3.763866662979126,0.7528422474861145,3.011024475097656,-0.0995687693357467,0.8586649298667908,0.8586649298667908,0.0,264.50799560546875,271.0,66895.53125,0.0,4746.16259765625,1.0,278.2581787109375,282.7417907714844,297.3081359863281,301.6472473144531,293.1499938964844,293.1499938964844,278.54998779296875,38190.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175980687141418,1.0,0.0,0.0,3.565580606460572,3.5656042098999023,8.483085025545734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.2587890625,0.0,1457.2708740234375,1895.4371337890625,0.0,3566.9755859375,0.8882978558540344,1.0,0.0,3.0,1.0,0.0
17938740,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8353614807128906,0.4937204718589782,0.448513925075531,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9544757604599,0.7282328605651855,0.6916082501411438,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8908682465553284,0.6034514904022217,0.4240270853042602,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.816992998123169,0.4593585729598999,0.4398157000541687,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6658477783203125,0.2454932779073715,1.132971167564392,285.0006408691406,284.95001220703125,304.8500061035156,294.3110656738281,298.9612731933594,297.23297119140625,284.9999084472656,1.0,0.7285505533218384,0.2791841328144073,0.2791841328144073,1.0,1.0,-3.767744541168213,0.7518624067306519,3.0158820152282715,-0.1014852076768875,0.9434763193130492,0.9434763193130492,0.0,267.2141418457031,274.0,66340.375,0.0,4774.8330078125,1.0,278.541748046875,282.855224609375,297.29156494140625,301.5219116210937,293.1499938964844,293.1499938964844,278.25,33484.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103873372077942,1.0,0.0,0.0,3.676892757415772,3.6769165992736816,9.021010782817028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.595703125,0.0,1544.3330078125,1895.4371337890625,0.0,3500.197998046875,0.9096509218215942,1.0,0.0,3.0,1.0,0.0
17938800,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8353614807128906,0.4937204718589782,0.448513925075531,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9544757604599,0.7282328605651855,0.6916082501411438,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8908682465553284,0.6034514904022217,0.4240270853042602,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.816992998123169,0.4593585729598999,0.4398157000541687,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6658477783203125,0.2454932779073715,1.132971167564392,285.0006408691406,284.95001220703125,304.8500061035156,294.3110656738281,298.9612731933594,297.23297119140625,284.9999084472656,1.0,0.7285505533218384,0.2791841328144073,0.2791841328144073,1.0,1.0,-3.767744541168213,0.7518624067306519,3.0158820152282715,-0.1014852076768875,0.9434763193130492,0.9434763193130492,0.0,267.2141418457031,274.0,66340.375,0.0,4774.8330078125,1.0,278.541748046875,282.855224609375,297.29156494140625,301.5219116210937,293.1499938964844,293.1499938964844,278.25,33484.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103873372077942,1.0,0.0,0.0,3.676892757415772,3.6769165992736816,9.021010782817028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.595703125,0.0,1544.3330078125,1895.4371337890625,0.0,3500.197998046875,0.9096509218215942,1.0,0.0,3.0,1.0,0.0
17938860,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8334115147590637,0.4926612973213196,0.4479773640632629,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9521133303642272,0.7273650765419006,0.6912348866462708,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8901254534721375,0.6053930521011353,0.425667256116867,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8155590295791626,0.4593767523765564,0.440150111913681,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6644876003265381,0.2453583627939224,1.133426308631897,284.8953857421875,284.95001220703125,304.86309814453125,294.3247375488281,298.9610595703125,297.2292785644531,284.8978881835937,1.0,0.7298492193222046,0.2787570655345917,0.2787570655345917,1.0,1.0,-3.7695837020874015,0.750912070274353,3.018671751022339,-0.1027028784155845,0.8605799078941345,0.8605799078941345,0.0,269.5289611816406,274.0,67101.96875,0.0,4795.0810546875,1.0,278.2716064453125,282.72705078125,297.3507995605469,301.7245788574219,293.1499938964844,293.1499938964844,278.25,38741.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916828751564026,1.0,0.0,0.0,3.597654104232788,3.5976779460906982,8.636386610305635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.576171875,0.0,1495.924560546875,1895.4371337890625,0.0,3559.864013671875,0.8953176736831665,1.0,0.0,3.0,1.0,0.0
17938920,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8324292302131653,0.4922902286052704,0.4476131200790405,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9509140849113464,0.7270374894142151,0.6909092664718628,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8895947933197021,0.606184184551239,0.4261926710605621,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8147909641265869,0.4593793153762817,0.4401590228080749,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.66376793384552,0.245288148522377,1.133249282836914,284.9089660644531,284.95001220703125,304.8681335449219,294.3301086425781,298.96124267578125,297.22802734375,284.9095458984375,1.0,0.7302831411361694,0.278590977191925,0.278590977191925,1.0,1.0,-3.7691826820373535,0.7502574920654297,3.018925189971924,-0.1032729968428611,0.8609113097190857,0.8609113097190857,0.0,270.5649719238281,277.0,67066.0625,0.0,4800.59423828125,1.0,278.2580871582031,282.7378845214844,297.3457336425781,301.696044921875,293.1499938964844,293.1499938964844,278.54998779296875,38197.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169682264328004,1.0,0.0,0.0,3.577620506286621,3.577644109725952,8.540470730622474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.115234375,0.0,1470.2379150390625,1895.4371337890625,0.0,3561.1533203125,0.8909659385681152,1.0,0.0,3.0,1.0,0.0
17938980,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8303757905960083,0.4920160174369812,0.4472087919712066,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9483055472373962,0.7269300222396851,0.6906307339668274,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8892422914505005,0.6099780797958374,0.4287063479423523,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.813301682472229,0.4601074159145355,0.4407474100589752,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6622958779335022,0.2454654574394226,1.1339387893676758,285.0012512207031,284.95001220703125,304.8858642578125,294.349609375,298.96881103515625,297.2322998046875,285.0005187988281,1.0,0.7320497035980225,0.2779978215694427,0.2779978215694427,1.0,1.0,-3.772913932800293,0.7492485046386719,3.023665428161621,-0.1052182018756866,0.9466457962989808,0.9466457962989808,0.0,273.26776123046875,280.0,66502.375,0.0,4828.90869140625,1.0,278.5418395996094,282.8526916503906,297.32989501953125,301.57086181640625,293.1499938964844,293.1499938964844,278.25,33493.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097177386283876,1.0,0.0,0.0,3.688127279281616,3.6881511211395264,9.076221090253966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.0146484375,0.0,1557.051025390625,1895.4371337890625,0.0,3493.98388671875,0.912185549736023,1.0,0.0,3.0,1.0,0.0
17939040,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8303757905960083,0.4920160174369812,0.4472087919712066,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9483055472373962,0.7269300222396851,0.6906307339668274,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8892422914505005,0.6099780797958374,0.4287063479423523,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.813301682472229,0.4601074159145355,0.4407474100589752,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6622958779335022,0.2454654574394226,1.1339387893676758,285.0012512207031,284.95001220703125,304.8858642578125,294.349609375,298.96881103515625,297.2322998046875,285.0005187988281,1.0,0.7320497035980225,0.2779978215694427,0.2779978215694427,1.0,1.0,-3.772913932800293,0.7492485046386719,3.023665428161621,-0.1052182018756866,0.9466457962989808,0.9466457962989808,0.0,273.26776123046875,280.0,66502.375,0.0,4828.90869140625,1.0,278.5418395996094,282.8526916503906,297.32989501953125,301.57086181640625,293.1499938964844,293.1499938964844,278.25,33493.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097177386283876,1.0,0.0,0.0,3.688127279281616,3.6881511211395264,9.076221090253966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.0146484375,0.0,1557.051025390625,1895.4371337890625,0.0,3493.98388671875,0.912185549736023,1.0,0.0,3.0,1.0,0.0
17939100,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8292528986930847,0.491348534822464,0.4469607174396515,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9468844532966614,0.7263756394386292,0.690474808216095,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8889490365982056,0.6113705635070801,0.4299247860908508,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8124879598617554,0.46016725897789,0.4410564005374908,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6615310907363892,0.2454027384519577,1.1344435214996338,284.8829650878906,284.95001220703125,304.8945007324219,294.3594970703125,298.96905517578125,297.2303466796875,284.882568359375,1.0,0.7329786419868469,0.2777012586593628,0.2777012586593628,1.0,1.0,-3.77488112449646,0.7487645149230957,3.0261166095733643,-0.1060484573245048,0.864397406578064,0.864397406578064,0.0,274.74957275390625,280.0,67409.59375,0.0,4844.2080078125,1.0,278.2973937988281,282.7099914550781,297.3869323730469,301.79913330078125,293.1499938964844,293.1499938964844,278.25,37644.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91506427526474,1.0,0.0,0.0,3.654224157333374,3.6542484760284415,8.910121778171742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.6982421875,0.0,1550.189453125,1895.4371337890625,0.0,3543.540771484375,0.9053813219070436,1.0,0.0,3.0,1.0,0.0
17939160,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8275582194328308,0.4905912578105926,0.4463247954845428,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9447520971298218,0.7256782054901123,0.6898906826972961,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8880382776260376,0.6126769781112671,0.4308593571186065,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8111424446105957,0.4601135849952698,0.4410852193832397,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6603067517280579,0.2452480792999267,1.1341819763183594,284.9087829589844,284.95001220703125,304.9030456542969,294.36944580078125,298.96856689453125,297.2272644042969,284.909912109375,1.0,0.7337592840194702,0.2774215638637543,0.2774215638637543,1.0,1.0,-3.774259805679321,0.747671365737915,3.0265884399414062,-0.1069713458418846,0.8634657859802246,0.8634657859802246,0.0,276.6106262207031,283.0,67222.765625,0.0,4854.4013671875,1.0,278.2572631835937,282.73504638671875,297.38555908203125,301.7466125488281,293.1499938964844,293.1499938964844,278.54998779296875,38345.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163026213645936,1.0,0.0,0.0,3.587052583694458,3.587076425552368,8.585563477936375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.7099609375,0.0,1481.5062255859375,1895.4371337890625,0.0,3554.998291015625,0.8932878971099854,1.0,0.0,3.0,1.0,0.0
17939220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8255635499954224,0.4903289079666137,0.4459198415279388,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9421289563179016,0.7255215644836426,0.6895551085472107,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.887706458568573,0.6164554953575134,0.4333524703979492,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8096628189086914,0.4608331024646759,0.4416581392288208,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6588830351829529,0.2454152703285217,1.1348092555999756,285.00177001953125,284.95001220703125,304.91961669921875,294.3895874023437,298.9759521484375,297.2315673828125,285.0010681152344,1.0,0.7354987859725952,0.2768621444702148,0.2768621444702148,1.0,1.0,-3.7778027057647705,0.7467231750488281,3.0310795307159424,-0.1088324934244155,0.949832558631897,0.949832558631897,0.0,279.3196716308594,286.0,66665.3046875,0.0,4882.29052734375,1.0,278.5419006347656,282.85009765625,297.36981201171875,301.6215209960937,293.1499938964844,293.1499938964844,278.25,33504.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090011715888976,1.0,0.0,0.0,3.6994223594665527,3.699446439743042,9.131899787462316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.9814453125,0.0,1569.927001953125,1895.4371337890625,0.0,3487.331787109375,0.9147381782531738,1.0,0.0,3.0,1.0,0.0
17939280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8255635499954224,0.4903289079666137,0.4459198415279388,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9421289563179016,0.7255215644836426,0.6895551085472107,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.887706458568573,0.6164554953575134,0.4333524703979492,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8096628189086914,0.4608331024646759,0.4416581392288208,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6588830351829529,0.2454152703285217,1.1348092555999756,285.00177001953125,284.95001220703125,304.91961669921875,294.3895874023437,298.9759521484375,297.2315673828125,285.0010681152344,1.0,0.7354987859725952,0.2768621444702148,0.2768621444702148,1.0,1.0,-3.7778027057647705,0.7467231750488281,3.0310795307159424,-0.1088324934244155,0.949832558631897,0.949832558631897,0.0,279.3196716308594,286.0,66665.3046875,0.0,4882.29052734375,1.0,278.5419006347656,282.85009765625,297.36981201171875,301.6215209960937,293.1499938964844,293.1499938964844,278.25,33504.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090011715888976,1.0,0.0,0.0,3.6994223594665527,3.699446439743042,9.131899787462316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.9814453125,0.0,1569.927001953125,1895.4371337890625,0.0,3487.331787109375,0.9147381782531738,1.0,0.0,3.0,1.0,0.0
17939340,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8228216171264648,0.4889121055603027,0.4450411200523376,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9385837912559508,0.7242172956466675,0.688764214515686,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8865471482276917,0.6191186904907227,0.4354816377162933,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8075146675109863,0.4608254432678222,0.4419829249382019,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6569676399230957,0.2451860457658767,1.1350003480911257,284.9072570800781,284.95001220703125,304.9354858398437,294.409912109375,298.9753723144531,297.2265014648437,284.9081420898437,1.0,0.7371830344200134,0.2763027548789978,0.2763027548789978,1.0,1.0,-3.778986692428589,0.7451631426811218,3.0338234901428223,-0.1105429232120513,0.8652337789535522,0.8652337789535522,0.0,282.666015625,289.0,67404.421875,0.0,4907.3798828125,1.0,278.257568359375,282.7299194335937,297.4255065917969,301.7983703613281,293.1499938964844,293.1499938964844,278.54998779296875,38266.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915541648864746,1.0,0.0,0.0,3.601095676422119,3.6011195182800293,8.652918381812924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.2236328125,0.0,1496.1705322265625,1895.4371337890625,0.0,3547.95849609375,0.8961854577064514,1.0,0.0,3.0,1.0,0.0
17939400,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8228216171264648,0.4889121055603027,0.4450411200523376,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9385837912559508,0.7242172956466675,0.688764214515686,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8865471482276917,0.6191186904907227,0.4354816377162933,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8075146675109863,0.4608254432678222,0.4419829249382019,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6569676399230957,0.2451860457658767,1.1350003480911257,284.9072570800781,284.95001220703125,304.9354858398437,294.409912109375,298.9753723144531,297.2265014648437,284.9081420898437,1.0,0.7371830344200134,0.2763027548789978,0.2763027548789978,1.0,1.0,-3.778986692428589,0.7451631426811218,3.0338234901428223,-0.1105429232120513,0.8652337789535522,0.8652337789535522,0.0,282.666015625,289.0,67404.421875,0.0,4907.3798828125,1.0,278.257568359375,282.7299194335937,297.4255065917969,301.7983703613281,293.1499938964844,293.1499938964844,278.54998779296875,38266.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915541648864746,1.0,0.0,0.0,3.601095676422119,3.6011195182800293,8.652918381812924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.2236328125,0.0,1496.1705322265625,1895.4371337890625,0.0,3547.95849609375,0.8961854577064514,1.0,0.0,3.0,1.0,0.0
17939460,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8208872079849243,0.4886594116687774,0.4446470439434051,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.935983419418335,0.7240123748779297,0.6883851885795593,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8862503170967102,0.6228755712509155,0.4379594326019287,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8060491681098938,0.4615357518196106,0.4425475597381592,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6556031107902527,0.2453438192605972,1.1355853080749512,285.0024108886719,284.95001220703125,304.9505615234375,294.4303283691406,298.982421875,297.2308044433594,285.001708984375,1.0,0.7388982176780701,0.2757835686206817,0.2757835686206817,1.0,1.0,-3.7824110984802246,0.7443109750747681,3.038100242614746,-0.1122868061065673,0.9530656337738036,0.9530656337738036,0.0,285.3693542480469,292.0,66826.28125,0.0,4934.962890625,1.0,278.5420227050781,282.8476867675781,297.4105529785156,301.6729736328125,293.1499938964844,293.1499938964844,278.25,33514.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908259093761444,1.0,0.0,0.0,3.710541963577272,3.71056604385376,9.1868781737503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.17578125,0.0,1582.6710205078125,1895.4371337890625,0.0,3480.440185546875,0.9172509908676147,1.0,0.0,3.0,1.0,0.0
17939520,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8208872079849243,0.4886594116687774,0.4446470439434051,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.935983419418335,0.7240123748779297,0.6883851885795593,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8862503170967102,0.6228755712509155,0.4379594326019287,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8060491681098938,0.4615357518196106,0.4425475597381592,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6556031107902527,0.2453438192605972,1.1355853080749512,285.0024108886719,284.95001220703125,304.9505615234375,294.4303283691406,298.982421875,297.2308044433594,285.001708984375,1.0,0.7388982176780701,0.2757835686206817,0.2757835686206817,1.0,1.0,-3.7824110984802246,0.7443109750747681,3.038100242614746,-0.1122868061065673,0.9530656337738036,0.9530656337738036,0.0,285.3693542480469,292.0,66826.28125,0.0,4934.962890625,1.0,278.5420227050781,282.8476867675781,297.4105529785156,301.6729736328125,293.1499938964844,293.1499938964844,278.25,33514.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908259093761444,1.0,0.0,0.0,3.710541963577272,3.71056604385376,9.1868781737503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.17578125,0.0,1582.6710205078125,1895.4371337890625,0.0,3480.440185546875,0.9172509908676147,1.0,0.0,3.0,1.0,0.0
17939580,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8182031512260437,0.4872485101222992,0.4437771141529083,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9324766993522644,0.7226567268371582,0.6875498294830322,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8851362466812134,0.6254974603652954,0.4400647580623626,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8039138317108154,0.4615136682987213,0.4428621828556061,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6537627577781677,0.2451035976409912,1.1357359886169434,284.9066162109375,284.95001220703125,304.9647827148437,294.4508056640625,298.9814147949219,297.22564697265625,284.90753173828125,1.0,0.740558922290802,0.2752643823623657,0.2752643823623657,1.0,1.0,-3.783462524414064,0.742849588394165,3.040613174438477,-0.1138702780008316,0.8675299286842346,0.8675299286842346,0.0,288.7156982421875,295.0,67573.40625,0.0,4959.705078125,1.0,278.25750732421875,282.7261657714844,297.46636962890625,301.8505554199219,293.1499938964844,293.1499938964844,278.54998779296875,38269.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147928357124328,1.0,0.0,0.0,3.613032341003418,3.6130564212799072,8.710377983334183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.94921875,0.0,1509.2393798828125,1895.4371337890625,0.0,3541.028076171875,0.8988350033760071,1.0,0.0,3.0,1.0,0.0
17939640,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8182031512260437,0.4872485101222992,0.4437771141529083,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9324766993522644,0.7226567268371582,0.6875498294830322,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8851362466812134,0.6254974603652954,0.4400647580623626,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8039138317108154,0.4615136682987213,0.4428621828556061,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6537627577781677,0.2451035976409912,1.1357359886169434,284.9066162109375,284.95001220703125,304.9647827148437,294.4508056640625,298.9814147949219,297.22564697265625,284.90753173828125,1.0,0.740558922290802,0.2752643823623657,0.2752643823623657,1.0,1.0,-3.783462524414064,0.742849588394165,3.040613174438477,-0.1138702780008316,0.8675299286842346,0.8675299286842346,0.0,288.7156982421875,295.0,67573.40625,0.0,4959.705078125,1.0,278.25750732421875,282.7261657714844,297.46636962890625,301.8505554199219,293.1499938964844,293.1499938964844,278.54998779296875,38269.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147928357124328,1.0,0.0,0.0,3.613032341003418,3.6130564212799072,8.710377983334183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.94921875,0.0,1509.2393798828125,1895.4371337890625,0.0,3541.028076171875,0.8988350033760071,1.0,0.0,3.0,1.0,0.0
17939700,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.816977322101593,0.487071692943573,0.4433929622173309,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9308516979217528,0.7224575281143188,0.6871339082717896,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.884709894657135,0.6273154020309448,0.4411533176898956,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8029335737228394,0.4618031680583954,0.4430018663406372,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6528924107551575,0.2451305240392685,1.1356335878372192,285.0144348144531,284.95001220703125,304.9715270996094,294.4610290527344,298.984375,297.2271728515625,285.0148620605469,1.0,0.7413347363471985,0.2750047743320465,0.2750047743320465,1.0,1.0,-3.783846855163574,0.7420875430107117,3.0417592525482178,-0.1148130372166633,0.9440291523933412,0.9440291523933412,0.0,290.2525634765625,295.0,66805.765625,0.0,4970.79638671875,1.0,278.5008239746094,282.85565185546875,297.4306335449219,301.654052734375,293.1499938964844,293.1499938964844,278.54998779296875,34048.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092140793800354,1.0,0.0,0.0,3.662139177322388,3.662163019180298,8.948762797444942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.5517578125,0.0,1532.0670166015625,1895.4371337890625,0.0,3489.30859375,0.9080252647399902,1.0,0.0,3.0,1.0,0.0
17939760,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8162935972213745,0.4870060384273529,0.4433815777301788,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9298956394195556,0.7224055528640747,0.6871169805526733,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8848518133163452,0.6292304992675781,0.4425160586833954,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8024682402610779,0.4622141718864441,0.4434104561805725,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6524420976638794,0.2452520877122879,1.1362628936767578,285.0025939941406,284.95001220703125,304.97802734375,294.47119140625,298.9880676269531,297.2299499511719,285.0015563964844,1.0,0.7422477006912231,0.2747495472431183,0.2747495472431183,1.0,1.0,-3.786699056625366,0.7419646382331848,3.044734477996826,-0.1156104579567909,0.9559431672096252,0.9559431672096252,0.0,291.42535400390625,298.0,66983.9375,0.0,4986.84765625,1.0,278.54315185546875,282.8446655273437,297.4506225585937,301.7239990234375,293.1499938964844,293.1499938964844,278.25,33476.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074676036834716,1.0,0.0,0.0,3.7232916355133057,3.723315954208374,9.250120456272272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.123046875,0.0,1596.985595703125,1895.4371337890625,0.0,3473.08740234375,0.919823408126831,1.0,0.0,3.0,1.0,0.0
17939820,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8136510848999023,0.4856003224849701,0.4425277709960937,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9264615178108216,0.720992386341095,0.6862435936927795,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8837811350822449,0.6317713260650635,0.4445914030075073,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.800401508808136,0.4621774554252624,0.4437192976474762,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.650679349899292,0.2450017780065536,1.1363877058029177,284.9059753417969,284.95001220703125,304.9902648925781,294.4914855957031,298.9864196777344,297.2245483398437,284.90692138671875,1.0,0.7438860535621643,0.2742391228675842,0.2742391228675842,1.0,1.0,-3.787650346755981,0.7405056357383728,3.047144651412964,-0.1171624064445495,0.869766116142273,0.869766116142273,0.0,294.7661437988281,301.0,67737.7421875,0.0,5011.296875,1.0,278.2574462890625,282.7225646972656,297.507080078125,301.90240478515625,293.1499938964844,293.1499938964844,278.54998779296875,38276.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140480756759644,1.0,0.0,0.0,3.624650239944458,3.6246745586395264,8.766485279920744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.228515625,0.0,1522.062255859375,1895.4371337890625,0.0,3534.13232421875,0.9014136791229248,1.0,0.0,3.0,1.0,0.0
17939880,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8136510848999023,0.4856003224849701,0.4425277709960937,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9264615178108216,0.720992386341095,0.6862435936927795,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8837811350822449,0.6317713260650635,0.4445914030075073,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.800401508808136,0.4621774554252624,0.4437192976474762,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.650679349899292,0.2450017780065536,1.1363877058029177,284.9059753417969,284.95001220703125,304.9902648925781,294.4914855957031,298.9864196777344,297.2245483398437,284.90692138671875,1.0,0.7438860535621643,0.2742391228675842,0.2742391228675842,1.0,1.0,-3.787650346755981,0.7405056357383728,3.047144651412964,-0.1171624064445495,0.869766116142273,0.869766116142273,0.0,294.7661437988281,301.0,67737.7421875,0.0,5011.296875,1.0,278.2574462890625,282.7225646972656,297.507080078125,301.90240478515625,293.1499938964844,293.1499938964844,278.54998779296875,38276.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140480756759644,1.0,0.0,0.0,3.624650239944458,3.6246745586395264,8.766485279920744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.228515625,0.0,1522.062255859375,1895.4371337890625,0.0,3534.13232421875,0.9014136791229248,1.0,0.0,3.0,1.0,0.0
17939940,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8117461800575256,0.4853629767894745,0.4421437680721283,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9238973259925842,0.7206485867500305,0.6857388019561768,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8834296464920044,0.6352847218513489,0.446916252374649,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7989861369132996,0.4628662168979645,0.4442605972290039,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6493967771530151,0.2451386302709579,1.1368786096572876,285.0033264160156,284.95001220703125,305.0013122558594,294.5115051269531,298.9919128417969,297.22802734375,285.0025634765625,1.0,0.7455406188964844,0.2737286686897278,0.2737286686897278,1.0,1.0,-3.7906105518341056,0.7395633459091187,3.0510470867156982,-0.1188923791050911,0.959092378616333,0.959092378616333,0.0,297.49224853515625,304.0,67134.4296875,0.0,5037.79296875,1.0,278.54217529296875,282.8429260253906,297.4918212890625,301.7752990722656,293.1499938964844,293.1499938964844,278.25,33549.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067907333374025,1.0,0.0,0.0,3.731930732727051,3.731955051422119,9.293096354667796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.64453125,0.0,1607.5020751953125,1895.4371337890625,0.0,3466.796875,0.9220911264419556,1.0,0.0,3.0,1.0,0.0
17940000,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8117461800575256,0.4853629767894745,0.4421437680721283,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9238973259925842,0.7206485867500305,0.6857388019561768,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8834296464920044,0.6352847218513489,0.446916252374649,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7989861369132996,0.4628662168979645,0.4442605972290039,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6493967771530151,0.2451386302709579,1.1368786096572876,285.0033264160156,284.95001220703125,305.0013122558594,294.5115051269531,298.9919128417969,297.22802734375,285.0025634765625,1.0,0.7455406188964844,0.2737286686897278,0.2737286686897278,1.0,1.0,-3.7906105518341056,0.7395633459091187,3.0510470867156982,-0.1188923791050911,0.959092378616333,0.959092378616333,0.0,297.49224853515625,304.0,67134.4296875,0.0,5037.79296875,1.0,278.54217529296875,282.8429260253906,297.4918212890625,301.7752990722656,293.1499938964844,293.1499938964844,278.25,33549.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067907333374025,1.0,0.0,0.0,3.731930732727051,3.731955051422119,9.293096354667796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.64453125,0.0,1607.5020751953125,1895.4371337890625,0.0,3466.796875,0.9220911264419556,1.0,0.0,3.0,1.0,0.0
17940060,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8097233772277832,0.4842143058776855,0.4415409564971924,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9212984442710876,0.719427764415741,0.6850554943084717,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8826090693473816,0.6371012926101685,0.4484973847866058,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7974578738212585,0.4628227055072784,0.4445601403713226,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6481021642684937,0.2449335008859634,1.1371177434921265,284.896240234375,284.95001220703125,305.0093078613281,294.52734375,298.989501953125,297.2229309082031,284.8982849121094,1.0,0.746852695941925,0.2733238637447357,0.2733238637447357,1.0,1.0,-3.791625022888184,0.7384699583053589,3.0531551837921143,-0.1200834363698959,0.872204065322876,0.872204065322876,0.0,300.119384765625,304.0,67923.8828125,0.0,5057.8408203125,1.0,278.2649841308594,282.71160888671875,297.5507202148437,301.97271728515625,293.1499938964844,293.1499938964844,278.25,38630.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133142232894896,1.0,0.0,0.0,3.649151802062988,3.649176359176636,8.885403985914309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.2958984375,0.0,1551.90234375,1895.4371337890625,0.0,3527.33544921875,0.9069319367408752,1.0,0.0,3.0,1.0,0.0
17940120,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8090714812278748,0.4839572310447693,0.4412869215011596,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9204826354980468,0.7191317081451416,0.6847631931304932,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8822607398033142,0.6375848054885864,0.44881272315979,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7969436049461365,0.4628100395202636,0.4445513784885406,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6476702690124512,0.2448701411485672,1.136929988861084,284.9051818847656,284.95001220703125,305.0111694335937,294.53125,298.9891052246094,297.2218322753906,284.9061279296875,1.0,0.747130274772644,0.2732226550579071,0.2732226550579071,1.0,1.0,-3.791109800338745,0.7380034923553467,3.05310606956482,-0.1204458847641944,0.8716609477996826,0.8716609477996826,0.0,300.8631896972656,307.0,67886.6015625,0.0,5061.12353515625,1.0,278.25732421875,282.7191467285156,297.5467834472656,301.9524230957031,293.1499938964844,293.1499938964844,278.54998779296875,38292.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133116602897644,1.0,0.0,0.0,3.6352481842041016,3.63527250289917,8.81782455053326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4384765625,0.0,1533.9031982421875,1895.4371337890625,0.0,3527.311279296875,0.9037808179855348,1.0,0.0,3.0,1.0,0.0
17940180,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8071601986885071,0.4837242066860199,0.4409039914608001,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9179811477661132,0.7187235355377197,0.6841878294944763,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8818954229354858,0.6410262584686279,0.4510610997676849,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7955687642097473,0.4634844362735748,0.4450768232345581,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6464295387268066,0.2449927777051925,1.137348175048828,285.0035705566406,284.95001220703125,305.01971435546875,294.55059814453125,298.9940490722656,297.22528076171875,285.0028381347656,1.0,0.7487404346466064,0.2727166712284088,0.2727166712284088,1.0,1.0,-3.7937874794006334,0.7370026111602783,3.0567846298217773,-0.1221764832735061,0.96160489320755,0.96160489320755,0.0,303.5802917480469,310.0,67268.2734375,0.0,5086.77587890625,1.0,278.5422668457031,282.84088134765625,297.5309143066406,301.82373046875,293.1499938964844,293.1499938964844,278.25,33574.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060564041137696,1.0,0.0,0.0,3.741209506988525,3.7412338256835938,9.33936462388374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.5205078125,0.0,1618.428955078125,1895.4371337890625,0.0,3459.97021484375,0.9241985082626344,1.0,0.0,3.0,1.0,0.0
17940240,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8071601986885071,0.4837242066860199,0.4409039914608001,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9179811477661132,0.7187235355377197,0.6841878294944763,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8818954229354858,0.6410262584686279,0.4510610997676849,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7955687642097473,0.4634844362735748,0.4450768232345581,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6464295387268066,0.2449927777051925,1.137348175048828,285.0035705566406,284.95001220703125,305.01971435546875,294.55059814453125,298.9940490722656,297.22528076171875,285.0028381347656,1.0,0.7487404346466064,0.2727166712284088,0.2727166712284088,1.0,1.0,-3.7937874794006334,0.7370026111602783,3.0567846298217773,-0.1221764832735061,0.96160489320755,0.96160489320755,0.0,303.5802917480469,310.0,67268.2734375,0.0,5086.77587890625,1.0,278.5422668457031,282.84088134765625,297.5309143066406,301.82373046875,293.1499938964844,293.1499938964844,278.25,33574.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060564041137696,1.0,0.0,0.0,3.741209506988525,3.7412338256835938,9.33936462388374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.5205078125,0.0,1618.428955078125,1895.4371337890625,0.0,3459.97021484375,0.9241985082626344,1.0,0.0,3.0,1.0,0.0
17940300,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8061205744743347,0.4830835163593292,0.4406823217868805,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9166691899299622,0.7180256247520447,0.6839002370834351,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8816273808479309,0.6422116160392761,0.4521516263484955,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7948424816131592,0.4635151028633117,0.4453643262386322,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.645805835723877,0.2449050098657608,1.1377511024475098,284.88165283203125,284.95001220703125,305.0234680175781,294.5600891113281,298.99285888671875,297.2229309082031,284.880615234375,1.0,0.7495954632759094,0.2724636495113373,0.2724636495113373,1.0,1.0,-3.795325756072998,0.7365473508834839,3.0587782859802246,-0.1228888407349586,0.8774354457855225,0.8774354457855225,0.0,305.0555419921875,310.0,68225.5859375,0.0,5100.95458984375,1.0,278.2956237792969,282.6933288574219,297.5873413085937,302.0548400878906,293.1499938964844,293.1499938964844,278.25,37428.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113619327545166,1.0,0.0,0.0,3.7119123935699454,3.711937189102173,9.19366584639647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.478515625,0.0,1614.0150146484375,1895.4371337890625,0.0,3509.238525390625,0.91824209690094,1.0,0.0,3.0,1.0,0.0
