time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940360,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.80447918176651,0.4823203086853027,0.440056711435318,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9147078394889832,0.7171558141708374,0.6831698417663574,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8807780742645264,0.6432791352272034,0.45292928814888,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.793597400188446,0.4634095430374145,0.4453556835651397,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6447761058807373,0.2447125911712646,1.1373555660247805,284.9051208496094,284.95001220703125,305.02685546875,294.5694580078125,298.99072265625,297.2192077636719,284.9063720703125,1.0,0.7502970695495605,0.272228866815567,0.272228866815567,1.0,1.0,-3.794146060943604,0.7354643940925598,3.0586817264556885,-0.1236779317259788,0.8737679123878479,0.8737679123878479,0.0,306.9299011230469,313.0,68011.9765625,0.0,5109.57177734375,1.0,278.2568359375,282.7171630859375,297.5854797363281,302.0002136230469,293.1499938964844,293.1499938964844,278.54998779296875,38398.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126037359237672,1.0,0.0,0.0,3.6430389881134033,3.643063306808472,8.855660098561202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.92578125,0.0,1543.3526611328125,1895.4371337890625,0.0,3520.75146484375,0.9056828022003174,1.0,0.0,3.0,1.0,0.0
17940420,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8025749325752258,0.4820929765701294,0.4396707117557525,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9123067259788512,0.7167046666145325,0.6825459599494934,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8804326057434082,0.6466959118843079,0.4551518857479095,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7922605872154236,0.4640692770481109,0.4458617866039276,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6435785889625549,0.2448270469903946,1.1377215385437012,285.0038452148437,284.95001220703125,305.03253173828125,294.5877685546875,298.99517822265625,297.2228698730469,285.0031433105469,1.0,0.7518768906593323,0.2717593014240265,0.2717593014240265,1.0,1.0,-3.7966442108154297,0.7345379590988159,3.062106132507324,-0.1253057569265365,0.9639774560928344,0.9639774560928344,0.0,309.640380859375,316.0,67392.9609375,0.0,5134.6923828125,1.0,278.54229736328125,282.83905029296875,297.5682067871094,301.869873046875,293.1499938964844,293.1499938964844,278.25,33594.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053537845611572,1.0,0.0,0.0,3.749758720397949,3.7497832775115967,9.382097800880728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.521484375,0.0,1628.5252685546875,1895.4371337890625,0.0,3453.436279296875,0.9261354207992554,1.0,0.0,3.0,1.0,0.0
17940480,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8025749325752258,0.4820929765701294,0.4396707117557525,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9123067259788512,0.7167046666145325,0.6825459599494934,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8804326057434082,0.6466959118843079,0.4551518857479095,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7922605872154236,0.4640692770481109,0.4458617866039276,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6435785889625549,0.2448270469903946,1.1377215385437012,285.0038452148437,284.95001220703125,305.03253173828125,294.5877685546875,298.99517822265625,297.2228698730469,285.0031433105469,1.0,0.7518768906593323,0.2717593014240265,0.2717593014240265,1.0,1.0,-3.7966442108154297,0.7345379590988159,3.062106132507324,-0.1253057569265365,0.9639774560928344,0.9639774560928344,0.0,309.640380859375,316.0,67392.9609375,0.0,5134.6923828125,1.0,278.54229736328125,282.83905029296875,297.5682067871094,301.869873046875,293.1499938964844,293.1499938964844,278.25,33594.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053537845611572,1.0,0.0,0.0,3.749758720397949,3.7497832775115967,9.382097800880728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.521484375,0.0,1628.5252685546875,1895.4371337890625,0.0,3453.436279296875,0.9261354207992554,1.0,0.0,3.0,1.0,0.0
17940540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7999458909034729,0.4806899726390838,0.4388250708580017,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.909192681312561,0.7150914072990417,0.6814857721328735,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8793505430221558,0.6489049196243286,0.456992357969284,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7903419733047485,0.4639735221862793,0.4461226761341095,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6419846415519714,0.2445378303527832,1.1376917362213137,284.9043273925781,284.95001220703125,305.03662109375,294.6054077148437,298.9913024902344,297.2169189453125,284.9053955078125,1.0,0.7534077167510986,0.2712897360324859,0.2712897360324859,1.0,1.0,-3.796854257583618,0.7330271005630493,3.06382703781128,-0.1267590373754501,0.8752672672271729,0.8752672672271729,0.0,312.9862060546875,319.0,68143.3203125,0.0,5157.03515625,1.0,278.2567749023437,282.7140197753906,297.62139892578125,302.0451965332031,293.1499938964844,293.1499938964844,278.54998779296875,38382.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119222164154052,1.0,0.0,0.0,3.652695178985596,3.652719736099243,8.902667332222336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7197265625,0.0,1554.01220703125,1895.4371337890625,0.0,3514.43408203125,0.9077301025390624,1.0,0.0,3.0,1.0,0.0
17940600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7999458909034729,0.4806899726390838,0.4388250708580017,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.909192681312561,0.7150914072990417,0.6814857721328735,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8793505430221558,0.6489049196243286,0.456992357969284,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7903419733047485,0.4639735221862793,0.4461226761341095,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6419846415519714,0.2445378303527832,1.1376917362213137,284.9043273925781,284.95001220703125,305.03662109375,294.6054077148437,298.9913024902344,297.2169189453125,284.9053955078125,1.0,0.7534077167510986,0.2712897360324859,0.2712897360324859,1.0,1.0,-3.796854257583618,0.7330271005630493,3.06382703781128,-0.1267590373754501,0.8752672672271729,0.8752672672271729,0.0,312.9862060546875,319.0,68143.3203125,0.0,5157.03515625,1.0,278.2567749023437,282.7140197753906,297.62139892578125,302.0451965332031,293.1499938964844,293.1499938964844,278.54998779296875,38382.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119222164154052,1.0,0.0,0.0,3.652695178985596,3.652719736099243,8.902667332222336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7197265625,0.0,1554.01220703125,1895.4371337890625,0.0,3514.43408203125,0.9077301025390624,1.0,0.0,3.0,1.0,0.0
17940660,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7980929017066956,0.4804663360118866,0.4384419023990631,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.906924605369568,0.7145981788635254,0.6808220148086548,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8790265917778015,0.6522935628890991,0.4591930210590362,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7890439033508301,0.4646165072917938,0.446612000465393,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6408308744430542,0.2446456998586654,1.1380242109298706,285.00421142578125,284.95001220703125,305.0390319824219,294.6223449707031,298.99517822265625,297.2207336425781,285.00347900390625,1.0,0.7549630403518677,0.2708588242530823,0.2708588242530823,1.0,1.0,-3.79922080039978,0.732191264629364,3.0670297145843506,-0.128287136554718,0.9662030935287476,0.9662030935287476,0.0,315.6903076171875,322.0,67507.9921875,0.0,5181.76416015625,1.0,278.5423583984375,282.8374938964844,297.6029663085937,301.9128723144531,293.1499938964844,293.1499938964844,278.25,33612.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047133922576904,1.0,0.0,0.0,3.757567882537842,3.757592439651489,9.421215736438172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.5322265625,0.0,1637.7783203125,1895.4371337890625,0.0,3447.479248046875,0.927907645702362,1.0,0.0,3.0,1.0,0.0
17940720,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7980929017066956,0.4804663360118866,0.4384419023990631,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.906924605369568,0.7145981788635254,0.6808220148086548,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8790265917778015,0.6522935628890991,0.4591930210590362,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7890439033508301,0.4646165072917938,0.446612000465393,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6408308744430542,0.2446456998586654,1.1380242109298706,285.00421142578125,284.95001220703125,305.0390319824219,294.6223449707031,298.99517822265625,297.2207336425781,285.00347900390625,1.0,0.7549630403518677,0.2708588242530823,0.2708588242530823,1.0,1.0,-3.79922080039978,0.732191264629364,3.0670297145843506,-0.128287136554718,0.9662030935287476,0.9662030935287476,0.0,315.6903076171875,322.0,67507.9921875,0.0,5181.76416015625,1.0,278.5423583984375,282.8374938964844,297.6029663085937,301.9128723144531,293.1499938964844,293.1499938964844,278.25,33612.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047133922576904,1.0,0.0,0.0,3.757567882537842,3.757592439651489,9.421215736438172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.5322265625,0.0,1637.7783203125,1895.4371337890625,0.0,3447.479248046875,0.927907645702362,1.0,0.0,3.0,1.0,0.0
17940780,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7955275177955627,0.4790641367435455,0.4375997185707092,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.90400892496109,0.7129417061805725,0.6797236800193787,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8779768347740173,0.654457151889801,0.4610062837600708,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7871758937835693,0.4644993245601654,0.4468554556369781,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6392930746078491,0.2443491965532302,1.1379677057266235,284.9037780761719,284.95001220703125,305.03973388671875,294.638427734375,298.9906311035156,297.2148742675781,284.9048767089844,1.0,0.7564713358879089,0.2704279124736786,0.2704279124736786,1.0,1.0,-3.799303293228149,0.7307777404785156,3.068525552749634,-0.1296367347240448,0.8767964839935303,0.8767964839935303,0.0,319.0334777832031,325.0,68259.875,0.0,5203.7197265625,1.0,278.2567138671875,282.71160888671875,297.65460205078125,302.0867614746094,293.1499938964844,293.1499938964844,278.54998779296875,38391.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113152027130128,1.0,0.0,0.0,3.660825729370117,3.6608502864837646,8.942344607021369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9306640625,0.0,1563.1905517578125,1895.4371337890625,0.0,3508.8056640625,0.9095398783683776,1.0,0.0,3.0,1.0,0.0
17940840,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7955275177955627,0.4790641367435455,0.4375997185707092,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.90400892496109,0.7129417061805725,0.6797236800193787,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8779768347740173,0.654457151889801,0.4610062837600708,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7871758937835693,0.4644993245601654,0.4468554556369781,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6392930746078491,0.2443491965532302,1.1379677057266235,284.9037780761719,284.95001220703125,305.03973388671875,294.638427734375,298.9906311035156,297.2148742675781,284.9048767089844,1.0,0.7564713358879089,0.2704279124736786,0.2704279124736786,1.0,1.0,-3.799303293228149,0.7307777404785156,3.068525552749634,-0.1296367347240448,0.8767964839935303,0.8767964839935303,0.0,319.0334777832031,325.0,68259.875,0.0,5203.7197265625,1.0,278.2567138671875,282.71160888671875,297.65460205078125,302.0867614746094,293.1499938964844,293.1499938964844,278.54998779296875,38391.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113152027130128,1.0,0.0,0.0,3.660825729370117,3.6608502864837646,8.942344607021369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9306640625,0.0,1563.1905517578125,1895.4371337890625,0.0,3508.8056640625,0.9095398783683776,1.0,0.0,3.0,1.0,0.0
17940900,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7943397164344788,0.478889912366867,0.4372103214263916,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9026670455932616,0.7125930786132812,0.6791603565216064,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.877548336982727,0.6560791730880737,0.4619404077529907,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7862974405288696,0.4647451341152191,0.4469465613365173,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.638545036315918,0.2443486899137497,1.1377290487289429,285.0143127441406,284.95001220703125,305.03936767578125,294.6461486816406,298.9918212890625,297.21612548828125,285.0150146484375,1.0,0.7571655511856079,0.2702124714851379,0.2702124714851379,1.0,1.0,-3.7990951538085938,0.7300134897232056,3.069081544876098,-0.1304739862680435,0.9546183943748474,0.9546183943748474,0.0,320.580078125,325.0,67449.6015625,0.0,5213.146484375,1.0,278.5018310546875,282.8447570800781,297.6163635253906,301.8848876953125,293.1499938964844,293.1499938964844,278.54998779296875,34199.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057838320732116,1.0,0.0,0.0,3.7071845531463614,3.707208871841431,9.17026170554891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.6748046875,0.0,1584.0457763671875,1895.4371337890625,0.0,3457.435546875,0.9182379841804504,1.0,0.0,3.0,1.0,0.0
17940960,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7937090396881104,0.4788417220115661,0.4372082352638244,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.901883065700531,0.712405800819397,0.6790109872817993,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8776558041572571,0.657814085483551,0.4631754159927368,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7859008312225342,0.4651228785514831,0.4473203122615814,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6381701231002808,0.2444503456354141,1.1382564306259155,285.0043334960937,284.95001220703125,305.03857421875,294.65362548828125,298.9937744140625,297.21875,285.0033569335937,1.0,0.7580015659332275,0.2700024545192718,0.2700024545192718,1.0,1.0,-3.801480531692505,0.7299147248268127,3.071565866470337,-0.1311658322811126,0.9681236743927002,0.9681236743927002,0.0,321.7444763183594,328.0,67612.4140625,0.0,5227.9619140625,1.0,278.54345703125,282.8358459472656,297.6336975097656,301.95135498046875,293.1499938964844,293.1499938964844,278.25,33574.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041089415550232,1.0,0.0,0.0,3.766114473342896,3.766139030456543,9.464121717428498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.0078125,0.0,1647.5018310546875,1895.4371337890625,0.0,3441.85498046875,0.9296021461486816,1.0,0.0,3.0,1.0,0.0
17941020,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7912153601646423,0.47743821144104,0.43637415766716,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8991217613220215,0.7107067108154297,0.6778813004493713,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8766432404518127,0.6599283814430237,0.4649640917778015,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7840878367424011,0.4649826288223266,0.4475486278533935,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6366890668869019,0.2441470175981521,1.138183832168579,284.9034118652344,284.95001220703125,305.0354919433594,294.6678161621094,298.9884338378906,297.21295166015625,284.9046325683594,1.0,0.7594889998435974,0.269582450389862,0.269582450389862,1.0,1.0,-3.80146837234497,0.7285137176513672,3.0729544162750244,-0.1324756294488906,0.8781713247299194,0.8781713247299194,0.0,325.080078125,331.0,68361.1796875,0.0,5249.59228515625,1.0,278.2568054199219,282.7097473144531,297.6842346191406,302.1241149902344,293.1499938964844,293.1499938964844,278.54998779296875,38390.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108121991157532,1.0,0.0,0.0,3.667597532272339,3.6676220893859854,8.975458172244544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.2900390625,0.0,1570.80859375,1895.4371337890625,0.0,3504.1396484375,0.9110801219940186,1.0,0.0,3.0,1.0,0.0
17941080,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7912153601646423,0.47743821144104,0.43637415766716,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8991217613220215,0.7107067108154297,0.6778813004493713,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8766432404518127,0.6599283814430237,0.4649640917778015,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7840878367424011,0.4649826288223266,0.4475486278533935,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6366890668869019,0.2441470175981521,1.138183832168579,284.9034118652344,284.95001220703125,305.0354919433594,294.6678161621094,298.9884338378906,297.21295166015625,284.9046325683594,1.0,0.7594889998435974,0.269582450389862,0.269582450389862,1.0,1.0,-3.80146837234497,0.7285137176513672,3.0729544162750244,-0.1324756294488906,0.8781713247299194,0.8781713247299194,0.0,325.080078125,331.0,68361.1796875,0.0,5249.59228515625,1.0,278.2568054199219,282.7097473144531,297.6842346191406,302.1241149902344,293.1499938964844,293.1499938964844,278.54998779296875,38390.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108121991157532,1.0,0.0,0.0,3.667597532272339,3.6676220893859854,8.975458172244544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.2900390625,0.0,1570.80859375,1895.4371337890625,0.0,3504.1396484375,0.9110801219940186,1.0,0.0,3.0,1.0,0.0
17941140,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7894550561904907,0.4772157073020935,0.4359901547431946,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8970516324043274,0.7101311087608337,0.6771386861801147,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8763461112976074,0.6632502675056458,0.4671129584312439,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7828546166419983,0.4655872285366058,0.4479996263980865,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6356093883514404,0.2442436665296554,1.1384605169296265,285.00457763671875,284.95001220703125,305.0304260253906,294.6809387207031,298.99072265625,297.2168884277344,285.0038452148437,1.0,0.760999321937561,0.2691624462604522,0.2691624462604522,1.0,1.0,-3.803563356399536,0.7276481986045837,3.075915098190308,-0.1339809298515319,0.9699191451072692,0.9699191451072692,0.0,327.78155517578125,334.0,67703.703125,0.0,5273.560546875,1.0,278.54248046875,282.8348999023437,297.6621398925781,301.986572265625,293.1499938964844,293.1499938964844,278.25,33647.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037163257598876,1.0,0.0,0.0,3.770841598510742,3.7708663940429688,9.487895340498652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.6142578125,0.0,1653.6260986328125,1895.4371337890625,0.0,3438.20068359375,0.9309226870536804,1.0,0.0,3.0,1.0,0.0
17941200,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7894550561904907,0.4772157073020935,0.4359901547431946,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8970516324043274,0.7101311087608337,0.6771386861801147,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8763461112976074,0.6632502675056458,0.4671129584312439,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7828546166419983,0.4655872285366058,0.4479996263980865,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6356093883514404,0.2442436665296554,1.1384605169296265,285.00457763671875,284.95001220703125,305.0304260253906,294.6809387207031,298.99072265625,297.2168884277344,285.0038452148437,1.0,0.760999321937561,0.2691624462604522,0.2691624462604522,1.0,1.0,-3.803563356399536,0.7276481986045837,3.075915098190308,-0.1339809298515319,0.9699191451072692,0.9699191451072692,0.0,327.78155517578125,334.0,67703.703125,0.0,5273.560546875,1.0,278.54248046875,282.8348999023437,297.6621398925781,301.986572265625,293.1499938964844,293.1499938964844,278.25,33647.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037163257598876,1.0,0.0,0.0,3.770841598510742,3.7708663940429688,9.487895340498652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.6142578125,0.0,1653.6260986328125,1895.4371337890625,0.0,3438.20068359375,0.9309226870536804,1.0,0.0,3.0,1.0,0.0
17941260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7873635292053223,0.4759567677974701,0.4352959990501404,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8947156071662903,0.7085874676704407,0.6761605739593506,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8755240440368652,0.665041983127594,0.468690812587738,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7813436985015869,0.4654380977153778,0.4482177197933197,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6343835592269897,0.2439737468957901,1.1384834051132202,284.89520263671875,284.95001220703125,305.02423095703125,294.6915283203125,298.98504638671875,297.2116394042969,284.8966369628906,1.0,0.7623117566108704,0.2687927484512329,0.2687927484512329,1.0,1.0,-3.803751230239868,0.7264640927314758,3.077287197113037,-0.1351025104522705,0.8779309988021851,0.8779309988021851,0.0,330.68701171875,334.0,68525.859375,0.0,5293.01708984375,1.0,278.2607116699219,282.712158203125,297.7135009765625,302.1749267578125,293.1499938964844,293.1499938964844,278.25,38639.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910517156124115,1.0,0.0,0.0,3.68120789527893,3.681232690811157,9.042198030329018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.7685546875,0.0,1588.0859375,1895.4371337890625,0.0,3501.402587890625,0.9141726493835448,1.0,0.0,3.0,1.0,0.0
17941320,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7870058417320251,0.475802332162857,0.4351447224617004,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8943242430686951,0.7083830833435059,0.6759608387947083,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8753417134284973,0.6653055548667908,0.4688608944416046,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7810722589492798,0.4654167592525482,0.4481998085975647,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6341640949249268,0.2439300566911697,1.13834547996521,284.8999938964844,284.95001220703125,305.02325439453125,294.6929016113281,298.984375,297.2110595703125,284.9010314941406,1.0,0.7624620795249939,0.2687423229217529,0.2687423229217529,1.0,1.0,-3.803345441818237,0.7261956930160522,3.0771496295928955,-0.135291039943695,0.876925528049469,0.876925528049469,0.0,331.1294250488281,337.0,68541.203125,0.0,5294.654296875,1.0,278.2568359375,282.7195129394531,297.7104187011719,302.1633605957031,293.1499938964844,293.1499938964844,278.54998779296875,38502.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105467200279236,1.0,0.0,0.0,3.671581029891968,3.6716058254241934,8.994966265163384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.1728515625,0.0,1576.1429443359375,1895.4371337890625,0.0,3501.6767578125,0.9119999408721924,1.0,0.0,3.0,1.0,0.0
17941380,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7852903604507446,0.4755897223949432,0.4347577691078186,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8922878503799438,0.7077786326408386,0.6751788854598999,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8750543594360352,0.6686021685600281,0.4709806442260742,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7798673510551453,0.466006189584732,0.44862762093544,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6331146955490112,0.2440242022275924,1.1385871171951294,285.004638671875,284.95001220703125,305.0138854980469,294.7035827636719,298.9858093261719,297.21514892578125,285.0036926269531,1.0,0.7639479637145996,0.2683221697807312,0.2683221697807312,1.0,1.0,-3.805284023284912,0.7252897620201111,3.079994201660156,-0.1367982476949691,0.9711244702339172,0.9711244702339172,0.0,333.8284912109375,340.0,67773.0546875,0.0,5318.1640625,1.0,278.54327392578125,282.8338623046875,297.68426513671875,302.0148010253906,293.1499938964844,293.1499938964844,278.25,33614.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033836126327516,1.0,0.0,0.0,3.776559591293335,3.7765843868255615,9.516690511190972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.6708984375,0.0,1660.116943359375,1895.4371337890625,0.0,3435.10400390625,0.9319363832473756,1.0,0.0,3.0,1.0,0.0
17941440,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7852903604507446,0.4755897223949432,0.4347577691078186,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8922878503799438,0.7077786326408386,0.6751788854598999,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8750543594360352,0.6686021685600281,0.4709806442260742,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7798673510551453,0.466006189584732,0.44862762093544,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6331146955490112,0.2440242022275924,1.1385871171951294,285.004638671875,284.95001220703125,305.0138854980469,294.7035827636719,298.9858093261719,297.21514892578125,285.0036926269531,1.0,0.7639479637145996,0.2683221697807312,0.2683221697807312,1.0,1.0,-3.805284023284912,0.7252897620201111,3.079994201660156,-0.1367982476949691,0.9711244702339172,0.9711244702339172,0.0,333.8284912109375,340.0,67773.0546875,0.0,5318.1640625,1.0,278.54327392578125,282.8338623046875,297.68426513671875,302.0148010253906,293.1499938964844,293.1499938964844,278.25,33614.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033836126327516,1.0,0.0,0.0,3.776559591293335,3.7765843868255615,9.516690511190972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.6708984375,0.0,1660.116943359375,1895.4371337890625,0.0,3435.10400390625,0.9319363832473756,1.0,0.0,3.0,1.0,0.0
17941500,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7843869924545288,0.4749561548233032,0.4345511496067047,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8912356495857239,0.7069835662841797,0.6748075485229492,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8748486042022705,0.6696767807006836,0.4720144867897033,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7792484164237976,0.465986967086792,0.4488777220249176,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6326037049293518,0.2439229190349578,1.1389459371566772,284.88055419921875,284.95001220703125,305.00836181640625,294.7084350585937,298.9826965332031,297.2130126953125,284.87908935546875,1.0,0.76474928855896,0.2681121230125427,0.2681121230125427,1.0,1.0,-3.806573629379273,0.7249112725257874,3.08166241645813,-0.1373831182718277,0.8856711983680725,0.8856711983680725,0.0,335.2864685058594,340.0,68857.015625,0.0,5331.59716796875,1.0,278.29498291015625,282.6900634765625,297.7364807128906,302.2438049316406,293.1499938964844,293.1499938964844,278.25,37349.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087955355644226,1.0,0.0,0.0,3.747738838195801,3.7477638721466064,9.371991609441466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.9814453125,0.0,1655.01806640625,1895.4371337890625,0.0,3485.422119140625,0.9262534976005554,1.0,0.0,3.0,1.0,0.0
17941560,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.782913863658905,0.4741803705692291,0.4339204728603363,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8896239399909973,0.7060008645057678,0.6739766001701355,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8740835785865784,0.6706116199493408,0.4727025032043457,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7781382203102112,0.4658166170120239,0.4488131105899811,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6317192316055298,0.2437088042497635,1.1384695768356323,284.90301513671875,284.95001220703125,305.00225830078125,294.71295166015625,298.9784851074219,297.2093505859375,284.9042358398437,1.0,0.7653926014900208,0.2679175138473511,0.2679175138473511,1.0,1.0,-3.804994583129883,0.723867654800415,3.081126928329468,-0.1380481570959091,0.8804544806480408,0.8804544806480408,0.0,337.16748046875,343.0,68512.3046875,0.0,5338.986328125,1.0,278.2568664550781,282.7072448730469,297.729736328125,302.1817321777344,293.1499938964844,293.1499938964844,278.54998779296875,38393.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101418852806092,1.0,0.0,0.0,3.6780078411102295,3.678032398223877,9.02648309875076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.400390625,0.0,1582.598388671875,1895.4371337890625,0.0,3497.920654296875,0.913446009159088,1.0,0.0,3.0,1.0,0.0
17941620,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7812385559082031,0.4739487767219543,0.4335283041000366,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8876197338104248,0.7053453922271729,0.6731594204902649,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8737999796867371,0.6738518476486206,0.4747905433177948,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7769586443901062,0.4663745164871216,0.4492195546627044,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6306975483894348,0.2437943816184997,1.1386960744857788,285.0044250488281,284.95001220703125,304.98828125,294.72088623046875,298.978759765625,297.2133483886719,285.003662109375,1.0,0.7668588757514954,0.2675282955169678,0.2675282955169678,1.0,1.0,-3.806802749633789,0.723030686378479,3.0837719440460205,-0.139440581202507,0.972119927406311,0.972119927406311,0.0,339.871337890625,346.0,67835.125,0.0,5362.15673828125,1.0,278.54254150390625,282.83319091796875,297.70269775390625,302.0378112792969,293.1499938964844,293.1499938964844,278.25,33685.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031836986541748,1.0,0.0,0.0,3.779716014862061,3.779741048812866,9.53260610003781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.8935546875,0.0,1664.39404296875,1895.4371337890625,0.0,3433.242919921875,0.932945728302002,1.0,0.0,3.0,1.0,0.0
17941680,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7812385559082031,0.4739487767219543,0.4335283041000366,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8876197338104248,0.7053453922271729,0.6731594204902649,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8737999796867371,0.6738518476486206,0.4747905433177948,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7769586443901062,0.4663745164871216,0.4492195546627044,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6306975483894348,0.2437943816184997,1.1386960744857788,285.0044250488281,284.95001220703125,304.98828125,294.72088623046875,298.978759765625,297.2133483886719,285.003662109375,1.0,0.7668588757514954,0.2675282955169678,0.2675282955169678,1.0,1.0,-3.806802749633789,0.723030686378479,3.0837719440460205,-0.139440581202507,0.972119927406311,0.972119927406311,0.0,339.871337890625,346.0,67835.125,0.0,5362.15673828125,1.0,278.54254150390625,282.83319091796875,297.70269775390625,302.0378112792969,293.1499938964844,293.1499938964844,278.25,33685.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031836986541748,1.0,0.0,0.0,3.779716014862061,3.779741048812866,9.53260610003781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.8935546875,0.0,1664.39404296875,1895.4371337890625,0.0,3433.242919921875,0.932945728302002,1.0,0.0,3.0,1.0,0.0
17941740,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7788974046707153,0.4725190103054046,0.4326707124710083,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8849842548370361,0.703513503074646,0.6719047427177429,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8728253245353699,0.675790011882782,0.4764635264873504,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7752487063407898,0.4661448001861572,0.4493681490421295,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6293222308158875,0.2434645891189575,1.138520121574402,284.9004821777344,284.95001220703125,304.97186279296875,294.727294921875,298.9701843261719,297.2074279785156,284.9031982421875,1.0,0.76827472448349,0.2671390473842621,0.2671390473842621,1.0,1.0,-3.806252241134644,0.7215986251831055,3.084653615951538,-0.1406294405460357,0.8785166144371033,0.8785166144371033,0.0,343.2277526855469,349.0,68535.4765625,0.0,5382.29296875,1.0,278.2569580078125,282.706298828125,297.7453308105469,302.2033996582031,293.1499938964844,293.1499938964844,278.54998779296875,38601.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101850390434264,1.0,0.0,0.0,3.67676854133606,3.676793098449707,9.020400852932652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.8544921875,0.0,1582.7642822265625,1895.4371337890625,0.0,3498.321044921875,0.9132757782936096,1.0,0.0,3.0,1.0,0.0
17941800,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7788974046707153,0.4725190103054046,0.4326707124710083,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8849842548370361,0.703513503074646,0.6719047427177429,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8728253245353699,0.675790011882782,0.4764635264873504,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7752487063407898,0.4661448001861572,0.4493681490421295,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6293222308158875,0.2434645891189575,1.138520121574402,284.9004821777344,284.95001220703125,304.97186279296875,294.727294921875,298.9701843261719,297.2074279785156,284.9031982421875,1.0,0.76827472448349,0.2671390473842621,0.2671390473842621,1.0,1.0,-3.806252241134644,0.7215986251831055,3.084653615951538,-0.1406294405460357,0.8785166144371033,0.8785166144371033,0.0,343.2277526855469,349.0,68535.4765625,0.0,5382.29296875,1.0,278.2569580078125,282.706298828125,297.7453308105469,302.2033996582031,293.1499938964844,293.1499938964844,278.54998779296875,38601.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101850390434264,1.0,0.0,0.0,3.67676854133606,3.676793098449707,9.020400852932652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.8544921875,0.0,1582.7642822265625,1895.4371337890625,0.0,3498.321044921875,0.9132757782936096,1.0,0.0,3.0,1.0,0.0
17941860,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7772772312164307,0.4723052084445953,0.4322815537452698,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8830276727676392,0.7028440833091736,0.6710602641105652,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8725600242614746,0.6790125370025635,0.4785266518592834,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7741039991378784,0.4666922390460968,0.4497540295124054,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6283311247825623,0.243552878499031,1.138727068901062,285.00439453125,284.95001220703125,304.9529113769531,294.7320861816406,298.969482421875,297.2116394042969,285.0033569335937,1.0,0.7697182297706604,0.266789436340332,0.266789436340332,1.0,1.0,-3.807952642440796,0.7208611965179443,3.087091445922852,-0.1418884396553039,0.9724600911140442,0.9724600911140442,0.0,345.9181213378906,352.0,67864.734375,0.0,5405.0693359375,1.0,278.5434265136719,282.8327331542969,297.7133483886719,302.0519714355469,293.1499938964844,293.1499938964844,278.25,33645.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031112790107728,1.0,0.0,0.0,3.782868623733521,3.782893657684326,9.548514299240196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.1533203125,0.0,1667.8150634765625,1895.4371337890625,0.0,3432.56884765625,0.9333596229553224,1.0,0.0,3.0,1.0,0.0
17941920,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7772772312164307,0.4723052084445953,0.4322815537452698,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8830276727676392,0.7028440833091736,0.6710602641105652,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8725600242614746,0.6790125370025635,0.4785266518592834,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7741039991378784,0.4666922390460968,0.4497540295124054,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6283311247825623,0.243552878499031,1.138727068901062,285.00439453125,284.95001220703125,304.9529113769531,294.7320861816406,298.969482421875,297.2116394042969,285.0033569335937,1.0,0.7697182297706604,0.266789436340332,0.266789436340332,1.0,1.0,-3.807952642440796,0.7208611965179443,3.087091445922852,-0.1418884396553039,0.9724600911140442,0.9724600911140442,0.0,345.9181213378906,352.0,67864.734375,0.0,5405.0693359375,1.0,278.5434265136719,282.8327331542969,297.7133483886719,302.0519714355469,293.1499938964844,293.1499938964844,278.25,33645.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031112790107728,1.0,0.0,0.0,3.782868623733521,3.782893657684326,9.548514299240196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.1533203125,0.0,1667.8150634765625,1895.4371337890625,0.0,3432.56884765625,0.9333596229553224,1.0,0.0,3.0,1.0,0.0
17941980,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.775003969669342,0.4708786606788635,0.4314273595809936,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8804548382759094,0.7009885907173157,0.6697829365730286,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8716118335723877,0.6809036731719971,0.4801692962646484,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7724406123161316,0.4664418995380401,0.4498839676380157,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6269940733909607,0.2432229965925216,1.1385501623153689,284.9035339355469,284.95001220703125,304.93133544921875,294.7351989746094,298.95977783203125,297.2057800292969,284.9046325683594,1.0,0.7711157202720642,0.2664397954940796,0.2664397954940796,1.0,1.0,-3.807318925857544,0.7195400595664978,3.0877788066864014,-0.1429277807474136,0.8813177943229675,0.8813177943229675,0.0,349.26727294921875,355.0,68602.7421875,0.0,5424.8994140625,1.0,278.2569885253906,282.7108764648437,297.75274658203125,302.2128295898437,293.1499938964844,293.1499938964844,278.54998779296875,38401.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101046919822692,1.0,0.0,0.0,3.681089162826538,3.6811139583587646,9.041614248417318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.9775390625,0.0,1586.1549072265625,1895.4371337890625,0.0,3497.5751953125,0.914233386516571,1.0,0.0,3.0,1.0,0.0
17942040,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.775003969669342,0.4708786606788635,0.4314273595809936,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8804548382759094,0.7009885907173157,0.6697829365730286,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8716118335723877,0.6809036731719971,0.4801692962646484,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7724406123161316,0.4664418995380401,0.4498839676380157,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6269940733909607,0.2432229965925216,1.1385501623153689,284.9035339355469,284.95001220703125,304.93133544921875,294.7351989746094,298.95977783203125,297.2057800292969,284.9046325683594,1.0,0.7711157202720642,0.2664397954940796,0.2664397954940796,1.0,1.0,-3.807318925857544,0.7195400595664978,3.0877788066864014,-0.1429277807474136,0.8813177943229675,0.8813177943229675,0.0,349.26727294921875,355.0,68602.7421875,0.0,5424.8994140625,1.0,278.2569885253906,282.7108764648437,297.75274658203125,302.2128295898437,293.1499938964844,293.1499938964844,278.54998779296875,38401.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101046919822692,1.0,0.0,0.0,3.681089162826538,3.6811139583587646,9.041614248417318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.9775390625,0.0,1586.1549072265625,1895.4371337890625,0.0,3497.5751953125,0.914233386516571,1.0,0.0,3.0,1.0,0.0
17942100,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7739574313163757,0.470693826675415,0.4310331642627716,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8792439699172974,0.7005451917648315,0.6691352128982544,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.871230959892273,0.6824235320091248,0.4810241758823395,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7716597318649292,0.4666288793087005,0.4499192237854004,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6263390183448792,0.24320949614048,1.1382529735565186,285.0147399902344,284.95001220703125,304.9195251464844,294.736083984375,298.9583435058594,297.2071228027344,285.0157165527344,1.0,0.7717551589012146,0.2662649750709533,0.2662649750709533,1.0,1.0,-3.8067703247070312,0.7188271284103394,3.087943315505981,-0.1436086595058441,0.9592138528823853,0.9592138528823853,0.0,350.8085327148437,355.0,67725.28125,0.0,5433.24609375,1.0,278.5028686523437,282.8421630859375,297.7076721191406,301.9991760253906,293.1499938964844,293.1499938964844,278.54998779296875,34309.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904725193977356,1.0,0.0,0.0,3.725153684616089,3.725178003311157,9.25937456486281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.203125,0.0,1605.4903564453125,1895.4371337890625,0.0,3447.5888671875,0.9224234223365784,1.0,0.0,3.0,1.0,0.0
17942160,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7734191417694092,0.4706417918205261,0.4310281872749328,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8785294890403748,0.7002701163291931,0.6689038872718811,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8713446259498596,0.6840645670890808,0.4821963906288147,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7713150382041931,0.4669530689716339,0.4502433836460113,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6260213255882263,0.2433024495840072,1.1387391090393066,285.0040283203125,284.95001220703125,304.90704345703125,294.73651123046875,298.95770263671875,297.2098693847656,285.0030212402344,1.0,0.772538423538208,0.2660935521125793,0.2660935521125793,1.0,1.0,-3.8088691234588623,0.7187790274620056,3.090090036392212,-0.1441541016101837,0.972405195236206,0.972405195236206,0.0,351.9637451171875,358.0,67880.7734375,0.0,5447.2744140625,1.0,278.5431823730469,282.8328857421875,297.7183837890625,302.0589294433594,293.1499938964844,293.1499938964844,278.25,33666.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032158255577089,1.0,0.0,0.0,3.78342604637146,3.783450841903688,9.551328048473806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.44140625,0.0,1668.6427001953125,1895.4371337890625,0.0,3433.541748046875,0.9335877299308776,1.0,0.0,3.0,1.0,0.0
