time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942220,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7711989879608154,0.4692077338695526,0.4301654696464538,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8760061264038086,0.6983810067176819,0.667592465877533,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8704081773757935,0.6858973503112793,0.4837993681430816,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7696834206581116,0.4666712284088135,0.4503431916236877,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6247068047523499,0.2429663389921188,1.138532280921936,284.90203857421875,284.95001220703125,304.87994384765625,294.7359619140625,298.9466857910156,297.2039794921875,284.9032287597656,1.0,0.7739115357398987,0.2657506763935089,0.2657506763935089,1.0,1.0,-3.808064222335816,0.7174381017684937,3.090626001358032,-0.1451548784971237,0.8800369501113892,0.8800369501113892,0.0,355.314208984375,361.0,68575.1640625,0.0,5466.57861328125,1.0,278.2572326660156,282.70904541015625,297.754150390625,302.2166442871094,293.1499938964844,293.1499938964844,278.54998779296875,38451.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103237390518188,1.0,0.0,0.0,3.680387735366821,3.6804122924804688,9.038168400365976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0546875,0.0,1585.737060546875,1895.4371337890625,0.0,3499.60791015625,0.9140450358390808,1.0,0.0,3.0,1.0,0.0
17942280,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7711989879608154,0.4692077338695526,0.4301654696464538,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8760061264038086,0.6983810067176819,0.667592465877533,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8704081773757935,0.6858973503112793,0.4837993681430816,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7696834206581116,0.4666712284088135,0.4503431916236877,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6247068047523499,0.2429663389921188,1.138532280921936,284.90203857421875,284.95001220703125,304.87994384765625,294.7359619140625,298.9466857910156,297.2039794921875,284.9032287597656,1.0,0.7739115357398987,0.2657506763935089,0.2657506763935089,1.0,1.0,-3.808064222335816,0.7174381017684937,3.090626001358032,-0.1451548784971237,0.8800369501113892,0.8800369501113892,0.0,355.314208984375,361.0,68575.1640625,0.0,5466.57861328125,1.0,278.2572326660156,282.70904541015625,297.754150390625,302.2166442871094,293.1499938964844,293.1499938964844,278.54998779296875,38451.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103237390518188,1.0,0.0,0.0,3.680387735366821,3.6804122924804688,9.038168400365976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0546875,0.0,1585.737060546875,1895.4371337890625,0.0,3499.60791015625,0.9140450358390808,1.0,0.0,3.0,1.0,0.0
17942340,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7696603536605835,0.4689598679542541,0.4297633469104767,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8741240501403809,0.6976279616355896,0.6666878461837769,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8701497316360474,0.6890089511871338,0.4857960939407348,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.768584668636322,0.4671528935432434,0.4506788849830627,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6237550973892212,0.2430417239665985,1.13871169090271,285.0035705566406,284.95001220703125,304.8500061035156,294.7334289550781,298.9432373046875,297.2080383300781,285.0029296875,1.0,0.7753133773803711,0.2654078006744385,0.2654078006744385,1.0,1.0,-3.809503555297852,0.7166606783866882,3.0928428173065186,-0.1463465690612793,0.9715683460235596,0.9715683460235596,0.0,358.00494384765625,364.0,67904.0546875,0.0,5488.5927734375,1.0,278.5425720214844,282.8345642089844,297.7162780761719,302.0569763183594,293.1499938964844,293.1499938964844,278.25,33731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035510420799256,1.0,0.0,0.0,3.78118109703064,3.781205892562866,9.539996881358093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.470703125,0.0,1666.4876708984375,1895.4371337890625,0.0,3436.662353515625,0.933254599571228,1.0,0.0,3.0,1.0,0.0
17942400,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7696603536605835,0.4689598679542541,0.4297633469104767,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8741240501403809,0.6976279616355896,0.6666878461837769,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8701497316360474,0.6890089511871338,0.4857960939407348,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.768584668636322,0.4671528935432434,0.4506788849830627,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6237550973892212,0.2430417239665985,1.13871169090271,285.0035705566406,284.95001220703125,304.8500061035156,294.7334289550781,298.9432373046875,297.2080383300781,285.0029296875,1.0,0.7753133773803711,0.2654078006744385,0.2654078006744385,1.0,1.0,-3.809503555297852,0.7166606783866882,3.0928428173065186,-0.1463465690612793,0.9715683460235596,0.9715683460235596,0.0,358.00494384765625,364.0,67904.0546875,0.0,5488.5927734375,1.0,278.5425720214844,282.8345642089844,297.7162780761719,302.0569763183594,293.1499938964844,293.1499938964844,278.25,33731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035510420799256,1.0,0.0,0.0,3.78118109703064,3.781205892562866,9.539996881358093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.470703125,0.0,1666.4876708984375,1895.4371337890625,0.0,3436.662353515625,0.933254599571228,1.0,0.0,3.0,1.0,0.0
17942460,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7675889730453491,0.4675652980804443,0.4289357364177704,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8717607259750366,0.6957785487174988,0.6654118299484253,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8692700266838074,0.6906981468200684,0.4873032867908478,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7670578956604004,0.4668490290641784,0.4507559239864349,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6225202679634094,0.2427150756120681,1.1385267972946167,284.9003601074219,284.95001220703125,304.819580078125,294.73004150390625,298.9315185546875,297.20233154296875,284.901611328125,1.0,0.776617169380188,0.2650791108608246,0.2650791108608246,1.0,1.0,-3.8086676597595215,0.7153591513633728,3.093308448791504,-0.1472715735435485,0.8794270753860474,0.8794270753860474,0.0,361.2180480957031,364.0,68528.421875,0.0,5506.900390625,1.0,278.2581787109375,282.7104187011719,297.7499389648437,302.2153625488281,293.1499938964844,293.1499938964844,278.25,38561.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106602668762208,1.0,0.0,0.0,3.680068254470825,3.6800928115844727,9.036598953571228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.9287109375,0.0,1586.2039794921875,1895.4371337890625,0.0,3502.730224609375,0.9141080379486084,1.0,0.0,3.0,1.0,0.0
17942520,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7674870491027832,0.4675171375274658,0.4288870096206665,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.871646523475647,0.6957079768180847,0.6653413772583008,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8692179918289185,0.690779447555542,0.4873543083667755,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7669795751571655,0.4668391048908233,0.4507459104061126,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6224559545516968,0.2427009642124176,1.1384780406951904,284.9018249511719,284.95001220703125,304.8182983398437,294.7298889160156,298.9310913085937,297.2021484375,284.90301513671875,1.0,0.7766628861427307,0.2650654315948486,0.2650654315948486,1.0,1.0,-3.8085145950317374,0.7152759432792664,3.093238592147827,-0.1473212242126464,0.8791376948356628,0.8791376948356628,0.0,361.3616027832031,367.0,68571.59375,0.0,5507.3583984375,1.0,278.25714111328125,282.7115478515625,297.7481689453125,302.210205078125,293.1499938964844,293.1499938964844,278.54998779296875,38494.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106439352035522,1.0,0.0,0.0,3.677534103393554,3.677558660507202,9.024158202919352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.22265625,0.0,1582.8248291015625,1895.4371337890625,0.0,3502.578857421875,0.9134633541107178,1.0,0.0,3.0,1.0,0.0
17942580,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7659798264503479,0.4672615230083465,0.4284731745719909,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8697926998138428,0.694919764995575,0.6644012331962585,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8689311146736145,0.6937596201896667,0.4892763197422027,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7658937573432922,0.4672918617725372,0.4510508775711059,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6215116381645203,0.2427726089954376,1.1386339664459229,285.0029296875,284.95001220703125,304.7860412597656,294.7263488769531,298.9267883300781,297.20587158203125,285.0018920898437,1.0,0.7780386805534363,0.2647230327129364,0.2647230327129364,1.0,1.0,-3.809741973876953,0.7144465446472168,3.0952954292297363,-0.1484770625829696,0.9703328013420104,0.9703328013420104,0.0,364.0606384277344,370.0,67833.59375,0.0,5528.783203125,1.0,278.5433654785156,282.8341064453125,297.70819091796875,302.0475158691406,293.1499938964844,293.1499938964844,278.25,33696.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037256836891174,1.0,0.0,0.0,3.7798476219177246,3.779872417449951,9.533268894301728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.6591796875,0.0,1664.6339111328125,1895.4371337890625,0.0,3438.287841796875,0.9327242970466614,1.0,0.0,3.0,1.0,0.0
17942640,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7659798264503479,0.4672615230083465,0.4284731745719909,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8697926998138428,0.694919764995575,0.6644012331962585,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8689311146736145,0.6937596201896667,0.4892763197422027,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7658937573432922,0.4672918617725372,0.4510508775711059,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6215116381645203,0.2427726089954376,1.1386339664459229,285.0029296875,284.95001220703125,304.7860412597656,294.7263488769531,298.9267883300781,297.20587158203125,285.0018920898437,1.0,0.7780386805534363,0.2647230327129364,0.2647230327129364,1.0,1.0,-3.809741973876953,0.7144465446472168,3.0952954292297363,-0.1484770625829696,0.9703328013420104,0.9703328013420104,0.0,364.0606384277344,370.0,67833.59375,0.0,5528.783203125,1.0,278.5433654785156,282.8341064453125,297.70819091796875,302.0475158691406,293.1499938964844,293.1499938964844,278.25,33696.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037256836891174,1.0,0.0,0.0,3.7798476219177246,3.779872417449951,9.533268894301728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.6591796875,0.0,1664.6339111328125,1895.4371337890625,0.0,3438.287841796875,0.9327242970466614,1.0,0.0,3.0,1.0,0.0
17942700,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7651757597923279,0.4666066467761993,0.4282476305961609,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8688258528709412,0.6940314173698425,0.663942277431488,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.868695855140686,0.6945925951004028,0.4901664555072784,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7653272151947021,0.4671955406665802,0.4512334764003753,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6210451126098633,0.2426563501358032,1.1389386653900146,284.877685546875,284.95001220703125,304.76971435546875,294.7245788574219,298.9207763671875,297.20330810546875,284.876220703125,1.0,0.7787784337997437,0.2645518481731415,0.2645518481731415,1.0,1.0,-3.810584545135498,0.7140828967094421,3.096501588821411,-0.1488824039697647,0.8833401203155518,0.8833401203155518,0.0,365.5321960449219,370.0,68840.4296875,0.0,5540.99072265625,1.0,278.294921875,282.6904296875,297.7538452148437,302.26959228515625,293.1499938964844,293.1499938964844,278.25,37514.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092617630958556,1.0,0.0,0.0,3.747835397720337,3.7478606700897217,9.372474778501784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.76171875,0.0,1656.395751953125,1895.4371337890625,0.0,3489.75146484375,0.9263455271720886,1.0,0.0,3.0,1.0,0.0
17942760,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7638656497001648,0.4658161401748657,0.4276028275489807,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8673669099807739,0.6929652094841003,0.6630305647850037,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8679412603378296,0.6952768564224243,0.4906825423240661,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7643229961395264,0.4669516980648041,0.451098620891571,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6202278733253479,0.2424288690090179,1.1384016275405884,284.9012756347656,284.95001220703125,304.7532653808594,294.7228088378906,298.91375732421875,297.19927978515625,284.9025573730469,1.0,0.7793576121330261,0.2643958628177643,0.2643958628177643,1.0,1.0,-3.808526754379273,0.7130529284477234,3.0954740047454834,-0.1493615508079528,0.8783742189407349,0.8783742189407349,0.0,367.4205627441406,373.0,68535.6171875,0.0,5546.85205078125,1.0,278.2572326660156,282.7119445800781,297.7405700683594,302.1990661621094,293.1499938964844,293.1499938964844,278.54998779296875,38519.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106773734092712,1.0,0.0,0.0,3.675534963607788,3.675559759140015,9.01434987099492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.6650390625,0.0,1580.744140625,1895.4371337890625,0.0,3502.888916015625,0.9129839539527892,1.0,0.0,3.0,1.0,0.0
17942820,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7623715400695801,0.465531587600708,0.4271656274795532,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8655220866203308,0.6921201944351196,0.6620391607284546,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8675605654716492,0.6980474591255188,0.4924390912055969,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7632351517677307,0.467361569404602,0.4513664841651916,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6192739605903625,0.2424868643283844,1.1385109424591064,285.00201416015625,284.95001220703125,304.7200012207031,294.7192687988281,298.9086303710937,297.20233154296875,285.0009460449219,1.0,0.7806923985481262,0.2640838921070099,0.2640838921070099,1.0,1.0,-3.8093647956848153,0.7122271060943604,3.097137689590454,-0.1503862589597702,0.9687638878822328,0.9687638878822328,0.0,370.1428833007813,376.0,67796.5859375,0.0,5567.22021484375,1.0,278.5433654785156,282.83526611328125,297.7011108398437,302.0377502441406,293.1499938964844,293.1499938964844,278.25,33719.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903792142868042,1.0,0.0,0.0,3.7767512798309326,3.776776075363159,9.517656849311606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.91796875,0.0,1661.15185546875,1895.4371337890625,0.0,3438.90625,0.9320321679115297,1.0,0.0,3.0,1.0,0.0
17942880,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7623715400695801,0.465531587600708,0.4271656274795532,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8655220866203308,0.6921201944351196,0.6620391607284546,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8675605654716492,0.6980474591255188,0.4924390912055969,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7632351517677307,0.467361569404602,0.4513664841651916,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6192739605903625,0.2424868643283844,1.1385109424591064,285.00201416015625,284.95001220703125,304.7200012207031,294.7192687988281,298.9086303710937,297.20233154296875,285.0009460449219,1.0,0.7806923985481262,0.2640838921070099,0.2640838921070099,1.0,1.0,-3.8093647956848153,0.7122271060943604,3.097137689590454,-0.1503862589597702,0.9687638878822328,0.9687638878822328,0.0,370.1428833007813,376.0,67796.5859375,0.0,5567.22021484375,1.0,278.5433654785156,282.83526611328125,297.7011108398437,302.0377502441406,293.1499938964844,293.1499938964844,278.25,33719.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903792142868042,1.0,0.0,0.0,3.7767512798309326,3.776776075363159,9.517656849311606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.91796875,0.0,1661.15185546875,1895.4371337890625,0.0,3438.90625,0.9320321679115297,1.0,0.0,3.0,1.0,0.0
17942940,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7603049278259277,0.4640684127807617,0.4262786209583282,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8631452918052673,0.6901299953460693,0.6606319546699524,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8665602207183838,0.6994712948799133,0.4937668442726135,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7616904973983765,0.4669816792011261,0.4513773620128631,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6179933547973633,0.2421333938837051,1.1382339000701904,284.9013366699219,284.95001220703125,304.686279296875,294.7157592773437,298.8953552246094,297.1957702636719,284.9025573730469,1.0,0.7819747924804688,0.2637719213962555,0.2637719213962555,1.0,1.0,-3.807893037796021,0.7108241319656372,3.097069025039673,-0.151186928153038,0.8770142197608948,0.8770142197608948,0.0,373.4979248046875,379.0,68481.4375,0.0,5584.43798828125,1.0,278.2566223144531,282.71417236328125,297.7336120605469,302.1883850097656,293.1499938964844,293.1499938964844,278.54998779296875,38592.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91077983379364,1.0,0.0,0.0,3.670356750488281,3.670381546020508,8.988968147605192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.830078125,0.0,1575.4427490234375,1895.4371337890625,0.0,3503.83935546875,0.9118342399597168,1.0,0.0,3.0,1.0,0.0
17943000,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7603049278259277,0.4640684127807617,0.4262786209583282,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8631452918052673,0.6901299953460693,0.6606319546699524,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8665602207183838,0.6994712948799133,0.4937668442726135,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7616904973983765,0.4669816792011261,0.4513773620128631,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6179933547973633,0.2421333938837051,1.1382339000701904,284.9013366699219,284.95001220703125,304.686279296875,294.7157592773437,298.8953552246094,297.1957702636719,284.9025573730469,1.0,0.7819747924804688,0.2637719213962555,0.2637719213962555,1.0,1.0,-3.807893037796021,0.7108241319656372,3.097069025039673,-0.151186928153038,0.8770142197608948,0.8770142197608948,0.0,373.4979248046875,379.0,68481.4375,0.0,5584.43798828125,1.0,278.2566223144531,282.71417236328125,297.7336120605469,302.1883850097656,293.1499938964844,293.1499938964844,278.54998779296875,38592.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91077983379364,1.0,0.0,0.0,3.670356750488281,3.670381546020508,8.988968147605192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.830078125,0.0,1575.4427490234375,1895.4371337890625,0.0,3503.83935546875,0.9118342399597168,1.0,0.0,3.0,1.0,0.0
17943060,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7588539123535156,0.463773638010025,0.4258304238319397,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8613467216491699,0.6892598867416382,0.6596146821975708,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8661887645721436,0.7021964192390442,0.495486170053482,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7606257796287537,0.4673589766025543,0.4516124427318573,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6170467138290405,0.2421875149011612,1.1383157968521118,285.0018005371094,284.95001220703125,304.6520690917969,294.7123107910156,298.8901062011719,297.19903564453125,285.000732421875,1.0,0.7832797765731812,0.2635012567043304,0.2635012567043304,1.0,1.0,-3.808569431304932,0.7100902199745178,3.0984790325164795,-0.1520527452230453,0.9671720862388612,0.9671720862388612,0.0,376.2041015625,382.0,67746.5078125,0.0,5604.1962890625,1.0,278.5433044433594,282.8374328613281,297.6938781738281,302.0267944335937,293.1499938964844,293.1499938964844,278.25,33719.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038125872612,1.0,0.0,0.0,3.772018671035767,3.772043466567993,9.493819561612328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.9453125,0.0,1655.5726318359375,1895.4371337890625,0.0,3439.0966796875,0.9309651851654052,1.0,0.0,3.0,1.0,0.0
17943120,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7588539123535156,0.463773638010025,0.4258304238319397,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8613467216491699,0.6892598867416382,0.6596146821975708,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8661887645721436,0.7021964192390442,0.495486170053482,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7606257796287537,0.4673589766025543,0.4516124427318573,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6170467138290405,0.2421875149011612,1.1383157968521118,285.0018005371094,284.95001220703125,304.6520690917969,294.7123107910156,298.8901062011719,297.19903564453125,285.000732421875,1.0,0.7832797765731812,0.2635012567043304,0.2635012567043304,1.0,1.0,-3.808569431304932,0.7100902199745178,3.0984790325164795,-0.1520527452230453,0.9671720862388612,0.9671720862388612,0.0,376.2041015625,382.0,67746.5078125,0.0,5604.1962890625,1.0,278.5433044433594,282.8374328613281,297.6938781738281,302.0267944335937,293.1499938964844,293.1499938964844,278.25,33719.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038125872612,1.0,0.0,0.0,3.772018671035767,3.772043466567993,9.493819561612328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.9453125,0.0,1655.5726318359375,1895.4371337890625,0.0,3439.0966796875,0.9309651851654052,1.0,0.0,3.0,1.0,0.0
17943180,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7568398118019104,0.4623037576675415,0.4249314665794372,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8590270280838013,0.6872512698173523,0.6581831574440002,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8652045130729675,0.7035684585571289,0.4967749714851379,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7591110467910767,0.4669465720653534,0.4515889883041382,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6157701015472412,0.2418322265148162,1.1380188465118408,284.9015808105469,284.95001220703125,304.617431640625,294.7088928222656,298.87677001953125,297.1927185058594,284.9026184082031,1.0,0.7845364809036255,0.2632305920124054,0.2632305920124054,1.0,1.0,-3.806941509246826,0.7087859511375427,3.0981557369232178,-0.1526921093463897,0.8758325576782227,0.8758325576782227,0.0,379.5504455566406,385.0,68428.6328125,0.0,5620.84716796875,1.0,278.257080078125,282.7167358398437,297.726318359375,302.1773681640625,293.1499938964844,293.1499938964844,278.54998779296875,38517.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107528924942015,1.0,0.0,0.0,3.6659014225006095,3.665925979614258,8.967158464656677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.0576171875,0.0,1569.8524169921875,1895.4371337890625,0.0,3503.58935546875,0.91079443693161,1.0,0.0,3.0,1.0,0.0
17943240,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7568398118019104,0.4623037576675415,0.4249314665794372,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8590270280838013,0.6872512698173523,0.6581831574440002,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8652045130729675,0.7035684585571289,0.4967749714851379,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7591110467910767,0.4669465720653534,0.4515889883041382,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6157701015472412,0.2418322265148162,1.1380188465118408,284.9015808105469,284.95001220703125,304.617431640625,294.7088928222656,298.87677001953125,297.1927185058594,284.9026184082031,1.0,0.7845364809036255,0.2632305920124054,0.2632305920124054,1.0,1.0,-3.806941509246826,0.7087859511375427,3.0981557369232178,-0.1526921093463897,0.8758325576782227,0.8758325576782227,0.0,379.5504455566406,385.0,68428.6328125,0.0,5620.84716796875,1.0,278.257080078125,282.7167358398437,297.726318359375,302.1773681640625,293.1499938964844,293.1499938964844,278.54998779296875,38517.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107528924942015,1.0,0.0,0.0,3.6659014225006095,3.665925979614258,8.967158464656677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.0576171875,0.0,1569.8524169921875,1895.4371337890625,0.0,3503.58935546875,0.91079443693161,1.0,0.0,3.0,1.0,0.0
17943300,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7559114098548889,0.4620847702026367,0.4245125651359558,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8579343557357788,0.6867226362228394,0.6574618220329285,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8647985458374023,0.7048460841178894,0.4974555075168609,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7583971619606018,0.4670518338680267,0.4515486359596252,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6151366829872131,0.2418062537908554,1.1376700401306152,285.0131530761719,284.95001220703125,304.5999755859375,294.70721435546875,298.8736572265625,297.1937255859375,285.0137023925781,1.0,0.7851078510284424,0.2630952596664428,0.2630952596664428,1.0,1.0,-3.8059122562408447,0.7080859541893005,3.0978262424468994,-0.1531686186790466,0.9537612795829772,0.9537612795829772,0.0,381.0887451171875,385.0,67528.640625,0.0,5627.63037109375,1.0,278.5019836425781,282.8473205566406,297.6786499023437,301.96051025390625,293.1499938964844,293.1499938964844,278.54998779296875,34309.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905350625514984,1.0,0.0,0.0,3.7099592685699454,3.709983587265015,9.183993938677304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.7275390625,0.0,1588.047607421875,1895.4371337890625,0.0,3453.40673828125,0.9189409017562866,1.0,0.0,3.0,1.0,0.0
17943360,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7554247379302979,0.4619873166084289,0.4244711697101593,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8572692275047302,0.6863492131233215,0.6571437120437622,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8648362755775452,0.7062348127365112,0.4984582066535949,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.758063793182373,0.4672849774360657,0.451792448759079,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6148256659507751,0.2418821901082992,1.138094782829285,285.0016174316406,284.95001220703125,304.5823974609375,294.70556640625,298.871337890625,297.196044921875,285.0005187988281,1.0,0.7858201265335083,0.2629643380641937,0.2629643380641937,1.0,1.0,-3.807488441467285,0.7080378532409668,3.0994505882263184,-0.1535122543573379,0.9655799269676208,0.9655799269676208,0.0,382.2530517578125,388.0,67663.875,0.0,5640.17578125,1.0,278.5431823730469,282.8387451171875,297.6869812011719,302.0157470703125,293.1499938964844,293.1499938964844,278.25,33711.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038036465644836,1.0,0.0,0.0,3.766711950302124,3.766736507415772,9.467124186812724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.724609375,0.0,1649.2626953125,1895.4371337890625,0.0,3439.013671875,0.9298073053359984,1.0,0.0,3.0,1.0,0.0
17943420,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.753462016582489,0.4605046808719635,0.4235632717609405,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8550057411193848,0.6843181848526001,0.6556927561759949,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8638659715652466,0.7075439691543579,0.4997081458568573,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7565777897834778,0.4668362736701965,0.4517367780208587,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6135478615760803,0.2415243238210678,1.1377897262573242,284.9021301269531,284.95001220703125,304.54693603515625,294.70233154296875,298.8578796386719,297.1898803710937,284.9032897949219,1.0,0.7870553135871887,0.2627025246620178,0.2627025246620178,1.0,1.0,-3.8057315349578857,0.7067316770553589,3.0989997386932373,-0.1540979593992233,0.8747168779373169,0.8747168779373169,0.0,385.5938415527344,391.0,68356.7578125,0.0,5656.36083984375,1.0,278.2566833496094,282.7199401855469,297.719970703125,302.16650390625,293.1499938964844,293.1499938964844,278.54998779296875,38602.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107555747032166,1.0,0.0,0.0,3.659050226211548,3.6590747833251953,8.933672575039964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.4384765625,0.0,1562.7789306640625,1895.4371337890625,0.0,3503.614501953125,0.9093384146690368,1.0,0.0,3.0,1.0,0.0
17943480,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.753462016582489,0.4605046808719635,0.4235632717609405,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8550057411193848,0.6843181848526001,0.6556927561759949,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8638659715652466,0.7075439691543579,0.4997081458568573,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7565777897834778,0.4668362736701965,0.4517367780208587,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6135478615760803,0.2415243238210678,1.1377897262573242,284.9021301269531,284.95001220703125,304.54693603515625,294.70233154296875,298.8578796386719,297.1898803710937,284.9032897949219,1.0,0.7870553135871887,0.2627025246620178,0.2627025246620178,1.0,1.0,-3.8057315349578857,0.7067316770553589,3.0989997386932373,-0.1540979593992233,0.8747168779373169,0.8747168779373169,0.0,385.5938415527344,391.0,68356.7578125,0.0,5656.36083984375,1.0,278.2566833496094,282.7199401855469,297.719970703125,302.16650390625,293.1499938964844,293.1499938964844,278.54998779296875,38602.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107555747032166,1.0,0.0,0.0,3.659050226211548,3.6590747833251953,8.933672575039964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.4384765625,0.0,1562.7789306640625,1895.4371337890625,0.0,3503.614501953125,0.9093384146690368,1.0,0.0,3.0,1.0,0.0
17943540,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7520791292190552,0.4601743519306183,0.4230892658233642,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8532851934432983,0.6833922266960144,0.6546300649642944,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8634966015815735,0.7101567387580872,0.5013515949249268,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7555446028709412,0.4671400487422943,0.4519064426422119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6125984787940979,0.2415724843740463,1.1378540992736816,285.00103759765625,284.95001220703125,304.5111389160156,294.6991882324219,298.8523254394531,297.1932983398437,284.9999389648437,1.0,0.7883172631263733,0.2624407112598419,0.2624407112598419,1.0,1.0,-3.80613112449646,0.7059628963470459,3.100168228149414,-0.1548844426870346,0.9638571739196776,0.9638571739196776,0.0,388.2945861816406,394.0,67631.53125,0.0,5675.2119140625,1.0,278.5431823730469,282.8417663574219,297.6806030273437,302.00567626953125,293.1499938964844,293.1499938964844,278.25,33710.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037509560585022,1.0,0.0,0.0,3.761716365814209,3.761740922927856,9.442029522688244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.1416015625,0.0,1643.39404296875,1895.4371337890625,0.0,3438.52294921875,0.9286285638809204,1.0,0.0,3.0,1.0,0.0
17943600,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7520791292190552,0.4601743519306183,0.4230892658233642,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8532851934432983,0.6833922266960144,0.6546300649642944,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8634966015815735,0.7101567387580872,0.5013515949249268,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7555446028709412,0.4671400487422943,0.4519064426422119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6125984787940979,0.2415724843740463,1.1378540992736816,285.00103759765625,284.95001220703125,304.5111389160156,294.6991882324219,298.8523254394531,297.1932983398437,284.9999389648437,1.0,0.7883172631263733,0.2624407112598419,0.2624407112598419,1.0,1.0,-3.80613112449646,0.7059628963470459,3.100168228149414,-0.1548844426870346,0.9638571739196776,0.9638571739196776,0.0,388.2945861816406,394.0,67631.53125,0.0,5675.2119140625,1.0,278.5431823730469,282.8417663574219,297.6806030273437,302.00567626953125,293.1499938964844,293.1499938964844,278.25,33710.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037509560585022,1.0,0.0,0.0,3.761716365814209,3.761740922927856,9.442029522688244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.1416015625,0.0,1643.39404296875,1895.4371337890625,0.0,3438.52294921875,0.9286285638809204,1.0,0.0,3.0,1.0,0.0
17943660,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7501547336578369,0.458678662776947,0.4221630394458771,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8510658740997314,0.6813392639160156,0.6531513333320618,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8625264167785645,0.7113999128341675,0.5025521516799927,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7540767788887024,0.4666543900966644,0.4518122375011444,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6113054156303406,0.2412117570638656,1.1375279426574707,284.9021911621094,284.95001220703125,304.4749755859375,294.6961364746094,298.8387756347656,297.187255859375,284.9031982421875,1.0,0.7895292639732361,0.2621774971485138,0.2621774971485138,1.0,1.0,-3.804187297821045,0.7046073079109192,3.0995800495147705,-0.1554596573114395,0.8734119534492493,0.8734119534492493,0.0,391.6400451660156,397.0,68296.9765625,0.0,5690.81396484375,1.0,278.2571716308594,282.7225646972656,297.7134094238281,302.1558532714844,293.1499938964844,293.1499938964844,278.54998779296875,38526.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106672406196594,1.0,0.0,0.0,3.654171943664551,3.6541965007781982,8.909867688089435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.00390625,0.0,1556.7371826171875,1895.4371337890625,0.0,3502.795166015625,0.9081968665122986,1.0,0.0,3.0,1.0,0.0
17943720,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7501547336578369,0.458678662776947,0.4221630394458771,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8510658740997314,0.6813392639160156,0.6531513333320618,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8625264167785645,0.7113999128341675,0.5025521516799927,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7540767788887024,0.4666543900966644,0.4518122375011444,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6113054156303406,0.2412117570638656,1.1375279426574707,284.9021911621094,284.95001220703125,304.4749755859375,294.6961364746094,298.8387756347656,297.187255859375,284.9031982421875,1.0,0.7895292639732361,0.2621774971485138,0.2621774971485138,1.0,1.0,-3.804187297821045,0.7046073079109192,3.0995800495147705,-0.1554596573114395,0.8734119534492493,0.8734119534492493,0.0,391.6400451660156,397.0,68296.9765625,0.0,5690.81396484375,1.0,278.2571716308594,282.7225646972656,297.7134094238281,302.1558532714844,293.1499938964844,293.1499938964844,278.54998779296875,38526.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106672406196594,1.0,0.0,0.0,3.654171943664551,3.6541965007781982,8.909867688089435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.00390625,0.0,1556.7371826171875,1895.4371337890625,0.0,3502.795166015625,0.9081968665122986,1.0,0.0,3.0,1.0,0.0
17943780,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7488046884536743,0.45832559466362,0.421677827835083,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8493832945823669,0.6803821921348572,0.652069091796875,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8621562719345093,0.7139454483985901,0.5041555166244507,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7530587315559387,0.4669182002544403,0.451950341463089,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6103513836860657,0.2412560880184173,1.137589931488037,285.0002746582031,284.95001220703125,304.4385070800781,294.6932373046875,298.8330078125,297.1906433105469,284.9991455078125,1.0,0.790770947933197,0.2619142830371856,0.2619142830371856,1.0,1.0,-3.8044612407684326,0.7038031220436096,3.100658178329468,-0.1562318652868271,0.961864173412323,0.961864173412323,0.0,394.33795166015625,385.0,67567.328125,0.0,5709.244140625,1.0,278.5429992675781,282.8437805175781,297.6747436523437,301.9957275390625,293.1499938964844,293.1499938964844,278.25,33728.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036819338798524,1.0,0.0,0.0,3.756239891052246,3.7562646865844727,9.414558235221192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.17578125,0.0,1637.1181640625,1895.4371337890625,0.0,3437.881103515625,0.9273689985275269,1.0,0.0,3.0,1.0,0.0
17943840,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7488046884536743,0.45832559466362,0.421677827835083,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8493832945823669,0.6803821921348572,0.652069091796875,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8621562719345093,0.7139454483985901,0.5041555166244507,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7530587315559387,0.4669182002544403,0.451950341463089,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6103513836860657,0.2412560880184173,1.137589931488037,285.0002746582031,284.95001220703125,304.4385070800781,294.6932373046875,298.8330078125,297.1906433105469,284.9991455078125,1.0,0.790770947933197,0.2619142830371856,0.2619142830371856,1.0,1.0,-3.8044612407684326,0.7038031220436096,3.100658178329468,-0.1562318652868271,0.961864173412323,0.961864173412323,0.0,394.33795166015625,385.0,67567.328125,0.0,5709.244140625,1.0,278.5429992675781,282.8437805175781,297.6747436523437,301.9957275390625,293.1499938964844,293.1499938964844,278.25,33728.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036819338798524,1.0,0.0,0.0,3.756239891052246,3.7562646865844727,9.414558235221192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.17578125,0.0,1637.1181640625,1895.4371337890625,0.0,3437.881103515625,0.9273689985275269,1.0,0.0,3.0,1.0,0.0
17943900,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.749191403388977,0.4576344192028045,0.4212996065616607,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8497970700263977,0.6794232130050659,0.6514168977737427,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8632548451423645,0.7145940661430359,0.5048264861106873,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7536567449569702,0.466725081205368,0.4519239366054535,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6108342409133911,0.241127148270607,1.1372767686843872,284.8764038085937,284.95001220703125,304.4201354980469,294.6918334960937,298.8265075683594,297.1883239746094,284.87518310546875,1.0,0.7897435426712036,0.2617826759815216,0.2617826759815216,1.0,1.0,-3.803632974624634,0.703158438205719,3.10047459602356,-0.1564332395792007,0.8750385642051697,0.8750385642051697,0.0,392.8079223632813,385.0,68514.484375,0.0,5696.662109375,1.0,278.29547119140625,282.7025756835937,297.7208251953125,302.21630859375,293.1499938964844,293.1499938964844,278.25,37716.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90919429063797,1.0,0.0,0.0,3.71974515914917,3.719770193099976,9.232507522938248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.7509765625,0.0,1625.2470703125,1895.4371337890625,0.0,3489.12451171875,0.9201281070709229,1.0,0.0,3.0,1.0,0.0
17943960,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7496930360794067,0.4568383693695068,0.4204727113246918,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8504307866096497,0.6783170700073242,0.6502819657325745,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8645738363265991,0.7151322364807129,0.5050991773605347,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.754438042640686,0.4664075672626495,0.4515359997749328,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6114479899406433,0.2409082055091858,1.135908126831055,284.9018249511719,284.95001220703125,304.4017028808594,294.6904602050781,298.81939697265625,297.1848449707031,284.9029846191406,1.0,0.7880356907844543,0.2616700530052185,0.2616700530052185,1.0,1.0,-3.799490213394165,0.7017645239830017,3.0977256298065186,-0.1567421704530716,0.8712321519851685,0.8712321519851685,0.0,390.1975402832031,373.0,68175.4453125,0.0,5666.615234375,1.0,278.2571105957031,282.7260131835937,297.7075500488281,302.1433410644531,293.1499938964844,293.1499938964844,278.54998779296875,38641.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105371236801147,1.0,0.0,0.0,3.644768953323364,3.6447932720184326,8.864072356118413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.0234375,0.0,1547.0924072265625,1895.4371337890625,0.0,3501.587646484375,0.9062688946723938,1.0,0.0,3.0,1.0,0.0
17944020,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7527147531509399,0.4565516412258148,0.4196186661720276,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8538051843643188,0.677384614944458,0.648777186870575,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8695138692855835,0.717673122882843,0.5063679814338684,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7578637003898621,0.4666945338249206,0.4512464106082916,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6141882538795471,0.2410249710083007,1.1341406106948853,284.9977722167969,284.95001220703125,304.3646240234375,294.6878356933594,298.8139953613281,297.1889343261719,284.9969482421875,1.0,0.7837197184562683,0.2614448070526123,0.2614448070526123,1.0,1.0,-3.795693874359131,0.7000907063484192,3.0956029891967773,-0.1574563831090927,0.9569090604782104,0.9569090604782104,0.0,381.51947021484375,361.0,67398.2578125,0.0,5598.384765625,1.0,278.54229736328125,282.8462829589844,297.6688537597656,301.9797668457031,293.1499938964844,293.1499938964844,278.25,33839.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903392255306244,1.0,0.0,0.0,3.743630170822144,3.743654727935791,9.351454650641244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.1572265625,0.0,1623.2762451171875,1895.4371337890625,0.0,3435.184326171875,0.9248791337013244,1.0,0.0,3.0,1.0,0.0
