time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944080,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7527147531509399,0.4565516412258148,0.4196186661720276,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8538051843643188,0.677384614944458,0.648777186870575,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8695138692855835,0.717673122882843,0.5063679814338684,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7578637003898621,0.4666945338249206,0.4512464106082916,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6141882538795471,0.2410249710083007,1.1341406106948853,284.9977722167969,284.95001220703125,304.3646240234375,294.6878356933594,298.8139953613281,297.1889343261719,284.9969482421875,1.0,0.7837197184562683,0.2614448070526123,0.2614448070526123,1.0,1.0,-3.795693874359131,0.7000907063484192,3.0956029891967773,-0.1574563831090927,0.9569090604782104,0.9569090604782104,0.0,381.51947021484375,361.0,67398.2578125,0.0,5598.384765625,1.0,278.54229736328125,282.8462829589844,297.6688537597656,301.9797668457031,293.1499938964844,293.1499938964844,278.25,33839.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903392255306244,1.0,0.0,0.0,3.743630170822144,3.743654727935791,9.351454650641244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.1572265625,0.0,1623.2762451171875,1895.4371337890625,0.0,3435.184326171875,0.9248791337013244,1.0,0.0,3.0,1.0,0.0
17944140,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7560818195343018,0.4551898241043091,0.4182958304882049,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8576904535293579,0.6754034757614136,0.6468243598937988,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8749477863311768,0.7189051508903503,0.5071635842323303,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7617686986923218,0.466258704662323,0.4506632387638092,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6172500252723694,0.2408020496368408,1.1319011449813845,284.90185546875,284.95001220703125,304.3272705078125,294.68536376953125,298.80133056640625,297.184326171875,284.9027709960937,1.0,0.7785321474075317,0.2612195312976837,0.2612195312976837,1.0,1.0,-3.789323568344116,0.6977816224098206,3.0915420055389404,-0.1579833626747131,0.8671640157699585,0.8671640157699585,0.0,371.6492004394531,349.0,67966.3046875,0.0,5514.52783203125,1.0,278.2572937011719,282.73101806640625,297.7010498046875,302.1232604980469,293.1499938964844,293.1499938964844,278.54998779296875,38667.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909959077835083,1.0,0.0,0.0,3.6297764778137207,3.629800796508789,8.791299705990241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.2265625,0.0,1530.6361083984375,1895.4371337890625,0.0,3496.223876953125,0.9028964638710022,1.0,0.0,3.0,1.0,0.0
17944200,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7560818195343018,0.4551898241043091,0.4182958304882049,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8576904535293579,0.6754034757614136,0.6468243598937988,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8749477863311768,0.7189051508903503,0.5071635842323303,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7617686986923218,0.466258704662323,0.4506632387638092,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6172500252723694,0.2408020496368408,1.1319011449813845,284.90185546875,284.95001220703125,304.3272705078125,294.68536376953125,298.80133056640625,297.184326171875,284.9027709960937,1.0,0.7785321474075317,0.2612195312976837,0.2612195312976837,1.0,1.0,-3.789323568344116,0.6977816224098206,3.0915420055389404,-0.1579833626747131,0.8671640157699585,0.8671640157699585,0.0,371.6492004394531,349.0,67966.3046875,0.0,5514.52783203125,1.0,278.2572937011719,282.73101806640625,297.7010498046875,302.1232604980469,293.1499938964844,293.1499938964844,278.54998779296875,38667.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909959077835083,1.0,0.0,0.0,3.6297764778137207,3.629800796508789,8.791299705990241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.2265625,0.0,1530.6361083984375,1895.4371337890625,0.0,3496.223876953125,0.9028964638710022,1.0,0.0,3.0,1.0,0.0
17944260,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7606918215751648,0.4549879431724548,0.4174313247203827,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8628624081611633,0.6745344400405884,0.6452838778495789,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8818138241767883,0.7214682698249817,0.5083786249160767,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7668188214302063,0.4666061699390411,0.4503321051597595,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.621064305305481,0.2410303950309753,1.130156636238098,284.99713134765625,284.95001220703125,304.2897033691406,294.68310546875,298.7964172363281,297.1891784667969,284.9963073730469,1.0,0.7729782462120056,0.2611037790775299,0.2611037790775299,1.0,1.0,-3.7853844165802,0.6964238286018372,3.0889604091644287,-0.1583519279956817,0.9521822929382324,0.9521822929382324,0.0,360.2212219238281,337.0,67194.15625,0.0,5428.3896484375,1.0,278.5422058105469,282.8507995605469,297.6634521484375,301.9609069824219,293.1499938964844,293.1499938964844,278.25,33841.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026827812194824,1.0,0.0,0.0,3.7282307147979736,3.728255033493042,9.274677381654328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.1513671875,0.0,1605.4654541015625,1895.4371337890625,0.0,3428.578857421875,0.9214158058166504,1.0,0.0,3.0,1.0,0.0
17944320,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7606918215751648,0.4549879431724548,0.4174313247203827,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8628624081611633,0.6745344400405884,0.6452838778495789,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8818138241767883,0.7214682698249817,0.5083786249160767,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7668188214302063,0.4666061699390411,0.4503321051597595,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.621064305305481,0.2410303950309753,1.130156636238098,284.99713134765625,284.95001220703125,304.2897033691406,294.68310546875,298.7964172363281,297.1891784667969,284.9963073730469,1.0,0.7729782462120056,0.2611037790775299,0.2611037790775299,1.0,1.0,-3.7853844165802,0.6964238286018372,3.0889604091644287,-0.1583519279956817,0.9521822929382324,0.9521822929382324,0.0,360.2212219238281,337.0,67194.15625,0.0,5428.3896484375,1.0,278.5422058105469,282.8507995605469,297.6634521484375,301.9609069824219,293.1499938964844,293.1499938964844,278.25,33841.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026827812194824,1.0,0.0,0.0,3.7282307147979736,3.728255033493042,9.274677381654328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.1513671875,0.0,1605.4654541015625,1895.4371337890625,0.0,3428.578857421875,0.9214158058166504,1.0,0.0,3.0,1.0,0.0
17944380,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7651799321174622,0.4536958932876587,0.4161201119422912,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8680137395858765,0.6726120710372925,0.6433302164077759,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8885915875434875,0.7227041721343994,0.5091376304626465,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.771878182888031,0.4662187099456787,0.4497413337230682,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6248217225074768,0.2408995032310485,1.128090500831604,284.9031982421875,284.95001220703125,304.2518920898437,294.6810302734375,298.7841186523437,297.1851501464844,284.9040832519531,1.0,0.7671668529510498,0.2609880268573761,0.2609880268573761,1.0,1.0,-3.779182195663452,0.694517970085144,3.0846643447875977,-0.158518984913826,0.8641601800918579,0.8641601800918579,0.0,349.0062561035156,325.0,67753.8828125,0.0,5336.85595703125,1.0,278.2574157714844,282.7374572753906,297.6964111328125,302.1047058105469,293.1499938964844,293.1499938964844,278.54998779296875,38653.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909205436706543,1.0,0.0,0.0,3.613414764404297,3.613438844680786,8.712221983842028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.5546875,0.0,1512.501953125,1895.4371337890625,0.0,3489.228271484375,0.8992628455162048,1.0,0.0,3.0,1.0,0.0
17944440,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7651799321174622,0.4536958932876587,0.4161201119422912,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8680137395858765,0.6726120710372925,0.6433302164077759,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8885915875434875,0.7227041721343994,0.5091376304626465,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.771878182888031,0.4662187099456787,0.4497413337230682,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6248217225074768,0.2408995032310485,1.128090500831604,284.9031982421875,284.95001220703125,304.2518920898437,294.6810302734375,298.7841186523437,297.1851501464844,284.9040832519531,1.0,0.7671668529510498,0.2609880268573761,0.2609880268573761,1.0,1.0,-3.779182195663452,0.694517970085144,3.0846643447875977,-0.158518984913826,0.8641601800918579,0.8641601800918579,0.0,349.0062561035156,325.0,67753.8828125,0.0,5336.85595703125,1.0,278.2574157714844,282.7374572753906,297.6964111328125,302.1047058105469,293.1499938964844,293.1499938964844,278.54998779296875,38653.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909205436706543,1.0,0.0,0.0,3.613414764404297,3.613438844680786,8.712221983842028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.5546875,0.0,1512.501953125,1895.4371337890625,0.0,3489.228271484375,0.8992628455162048,1.0,0.0,3.0,1.0,0.0
17944500,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7676815390586853,0.4535589516162872,0.4155146181583404,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.870855450630188,0.6721228957176208,0.642372190952301,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8922832608222961,0.723929762840271,0.5095716118812561,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7746378183364868,0.4663456380367279,0.4494387805461883,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6268256902694702,0.2409978061914444,1.1269381046295166,285.0111999511719,284.95001220703125,304.23291015625,294.6800537109375,298.7813415527344,297.1871032714844,285.01153564453125,1.0,0.7641679644584656,0.2609301209449768,0.2609301209449768,1.0,1.0,-3.77606463432312,0.6935659646987915,3.082498550415039,-0.1587520837783813,0.9396377205848694,0.9396377205848694,0.0,343.1652526855469,325.0,66875.015625,0.0,5289.65869140625,1.0,278.5007629394531,282.8638916015625,297.6494445800781,301.8884582519531,293.1499938964844,293.1499938964844,278.54998779296875,34285.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036029577255248,1.0,0.0,0.0,3.658942461013794,3.658966064453125,8.933145636547124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.89453125,0.0,1530.27978515625,1895.4371337890625,0.0,3437.145751953125,0.9075261354446412,1.0,0.0,3.0,1.0,0.0
17944560,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7707644701004028,0.4535280466079712,0.4152638912200928,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8742797374725342,0.6717703938484192,0.6417922377586365,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8965891599655151,0.7252510786056519,0.5103206634521484,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7779256701469421,0.4665895998477936,0.4494093358516693,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.629221498966217,0.2411946505308151,1.1265442371368408,284.9964599609375,284.95001220703125,304.2138977050781,294.6791381835937,298.7792663574219,297.190185546875,284.9952697753906,1.0,0.7612847089767456,0.2608729302883148,0.2608729302883148,1.0,1.0,-3.7754547595977774,0.6932271122932434,3.08222770690918,-0.1588742434978485,0.9480239748954772,0.9480239748954772,0.0,336.9378356933594,313.0,67006.234375,0.0,5247.63427734375,1.0,278.5430603027344,282.85498046875,297.6586608886719,301.9438781738281,293.1499938964844,293.1499938964844,278.25,33752.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018767476081848,1.0,0.0,0.0,3.7154293060302734,3.715453624725342,9.21109574392176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.3212890625,0.0,1590.066162109375,1895.4371337890625,0.0,3421.072265625,0.9182117581367492,1.0,0.0,3.0,1.0,0.0
17944620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7761256694793701,0.4522686600685119,0.4139759540557861,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8804093599319458,0.6698758006095886,0.6398569941520691,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.904362142086029,0.7264653444290161,0.5110618472099304,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7838708162307739,0.4662193953990936,0.4488267600536346,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6335658431053162,0.2411193549633026,1.1246843338012695,284.90484619140625,284.95001220703125,304.1756896972656,294.677490234375,298.7669982910156,297.18634033203125,284.90576171875,1.0,0.7552880644798279,0.2607585191726684,0.2607585191726684,1.0,1.0,-3.769539833068848,0.6913976073265076,3.078142166137696,-0.1590366065502166,0.8618578314781189,0.8618578314781189,0.0,325.4063415527344,301.0,67554.4765625,0.0,5155.44677734375,1.0,278.2573547363281,282.7440795898437,297.6930847167969,302.0883178710937,293.1499938964844,293.1499938964844,278.54998779296875,38651.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084728360176086,1.0,0.0,0.0,3.5975732803344727,3.597597122192383,8.635998938189005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.6943359375,0.0,1495.171142578125,1895.4371337890625,0.0,3482.425537109375,0.8958297371864319,1.0,0.0,3.0,1.0,0.0
17944680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7761256694793701,0.4522686600685119,0.4139759540557861,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8804093599319458,0.6698758006095886,0.6398569941520691,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.904362142086029,0.7264653444290161,0.5110618472099304,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7838708162307739,0.4662193953990936,0.4488267600536346,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6335658431053162,0.2411193549633026,1.1246843338012695,284.90484619140625,284.95001220703125,304.1756896972656,294.677490234375,298.7669982910156,297.18634033203125,284.90576171875,1.0,0.7552880644798279,0.2607585191726684,0.2607585191726684,1.0,1.0,-3.769539833068848,0.6913976073265076,3.078142166137696,-0.1590366065502166,0.8618578314781189,0.8618578314781189,0.0,325.4063415527344,301.0,67554.4765625,0.0,5155.44677734375,1.0,278.2573547363281,282.7440795898437,297.6930847167969,302.0883178710937,293.1499938964844,293.1499938964844,278.54998779296875,38651.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084728360176086,1.0,0.0,0.0,3.5975732803344727,3.597597122192383,8.635998938189005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.6943359375,0.0,1495.171142578125,1895.4371337890625,0.0,3482.425537109375,0.8958297371864319,1.0,0.0,3.0,1.0,0.0
17944740,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7826406955718994,0.4521120190620422,0.4131365716457367,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8877134919166565,0.6690419912338257,0.6383331418037415,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9139704704284668,0.7289842963218689,0.5122295022010803,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7908450365066528,0.4665935635566711,0.4485008120536804,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6386685967445374,0.2414567619562149,1.1233266592025757,284.9961853027344,284.95001220703125,304.1373596191406,294.67608642578125,298.7620544433594,297.1912841796875,284.9953918457031,1.0,0.7492867708206177,0.2606441378593445,0.2606441378593445,1.0,1.0,-3.766065835952759,0.6901726126670837,3.0758931636810303,-0.1593925356864929,0.9445378184318542,0.9445378184318542,0.0,313.1893310546875,289.0,66827.765625,0.0,5066.421875,1.0,278.5419616699219,282.8598022460937,297.656494140625,301.9299011230469,293.1499938964844,293.1499938964844,278.25,33792.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012019038200378,1.0,0.0,0.0,3.699950695037842,3.699974775314331,9.13450833195384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.7763671875,0.0,1572.7115478515625,1895.4371337890625,0.0,3414.78515625,0.9150105714797974,1.0,0.0,3.0,1.0,0.0
17944800,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7826406955718994,0.4521120190620422,0.4131365716457367,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8877134919166565,0.6690419912338257,0.6383331418037415,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9139704704284668,0.7289842963218689,0.5122295022010803,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7908450365066528,0.4665935635566711,0.4485008120536804,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6386685967445374,0.2414567619562149,1.1233266592025757,284.9961853027344,284.95001220703125,304.1373596191406,294.67608642578125,298.7620544433594,297.1912841796875,284.9953918457031,1.0,0.7492867708206177,0.2606441378593445,0.2606441378593445,1.0,1.0,-3.766065835952759,0.6901726126670837,3.0758931636810303,-0.1593925356864929,0.9445378184318542,0.9445378184318542,0.0,313.1893310546875,289.0,66827.765625,0.0,5066.421875,1.0,278.5419616699219,282.8598022460937,297.656494140625,301.9299011230469,293.1499938964844,293.1499938964844,278.25,33792.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012019038200378,1.0,0.0,0.0,3.699950695037842,3.699974775314331,9.13450833195384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.7763671875,0.0,1572.7115478515625,1895.4371337890625,0.0,3414.78515625,0.9150105714797974,1.0,0.0,3.0,1.0,0.0
17944860,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7888878583908081,0.4508740305900574,0.4118528366088867,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8948374390602112,0.6671647429466248,0.6363986730575562,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9237771034240724,0.7301777601242065,0.5129438638687134,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7976657748222351,0.4662285447120666,0.4479124248027801,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6437786817550659,0.2414200901985168,1.12161123752594,284.9057312011719,284.95001220703125,304.098876953125,294.6749267578125,298.7498474121094,297.1875,284.90655517578125,1.0,0.7431964874267578,0.2605334222316742,0.2605334222316742,1.0,1.0,-3.7602908611297607,0.6883912682533264,3.071899652481079,-0.1595629751682281,0.8593595623970032,0.8593595623970032,0.0,301.5989990234375,277.0,67373.34375,0.0,4974.77197265625,1.0,278.2574462890625,282.7497863769531,297.69049072265625,302.0738830566406,293.1499938964844,293.1499938964844,278.54998779296875,38629.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077575206756592,1.0,0.0,0.0,3.5835654735565186,3.5835893154144287,8.568878229198162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.30078125,0.0,1479.8204345703125,1895.4371337890625,0.0,3475.78076171875,0.8927109241485596,1.0,0.0,3.0,1.0,0.0
17944920,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7888878583908081,0.4508740305900574,0.4118528366088867,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8948374390602112,0.6671647429466248,0.6363986730575562,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9237771034240724,0.7301777601242065,0.5129438638687134,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7976657748222351,0.4662285447120666,0.4479124248027801,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6437786817550659,0.2414200901985168,1.12161123752594,284.9057312011719,284.95001220703125,304.098876953125,294.6749267578125,298.7498474121094,297.1875,284.90655517578125,1.0,0.7431964874267578,0.2605334222316742,0.2605334222316742,1.0,1.0,-3.7602908611297607,0.6883912682533264,3.071899652481079,-0.1595629751682281,0.8593595623970032,0.8593595623970032,0.0,301.5989990234375,277.0,67373.34375,0.0,4974.77197265625,1.0,278.2574462890625,282.7497863769531,297.69049072265625,302.0738830566406,293.1499938964844,293.1499938964844,278.54998779296875,38629.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077575206756592,1.0,0.0,0.0,3.5835654735565186,3.5835893154144287,8.568878229198162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.30078125,0.0,1479.8204345703125,1895.4371337890625,0.0,3475.78076171875,0.8927109241485596,1.0,0.0,3.0,1.0,0.0
17944980,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.796421468257904,0.4507251977920532,0.4110193848609924,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9032813906669616,0.6663355231285095,0.6348783373832703,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9353324770927428,0.7326759696006775,0.5140935182571411,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8056249618530273,0.4666009247303009,0.4475836157798767,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6498501300811768,0.2417898923158645,1.1203956604003906,284.9949645996094,284.95001220703125,304.060302734375,294.67401123046875,298.74481201171875,297.1923828125,284.99383544921875,1.0,0.7371165156364441,0.2604227066040039,0.2604227066040039,1.0,1.0,-3.7569739818573,0.6872185468673706,3.0697555541992188,-0.1599261164665222,0.9407268166542052,0.9407268166542052,0.0,289.3541259765625,265.0,66667.1875,0.0,4886.4072265625,1.0,278.54266357421875,282.8632202148437,297.6539001464844,301.9170837402344,293.1499938964844,293.1499938964844,278.25,33729.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004444479942322,1.0,0.0,0.0,3.68909764289856,3.6891214847564697,9.08099764274084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.1455078125,0.0,1559.930419921875,1895.4371337890625,0.0,3407.726806640625,0.9122337698936462,1.0,0.0,3.0,1.0,0.0
17945040,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.796421468257904,0.4507251977920532,0.4110193848609924,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9032813906669616,0.6663355231285095,0.6348783373832703,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9353324770927428,0.7326759696006775,0.5140935182571411,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8056249618530273,0.4666009247303009,0.4475836157798767,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6498501300811768,0.2417898923158645,1.1203956604003906,284.9949645996094,284.95001220703125,304.060302734375,294.67401123046875,298.74481201171875,297.1923828125,284.99383544921875,1.0,0.7371165156364441,0.2604227066040039,0.2604227066040039,1.0,1.0,-3.7569739818573,0.6872185468673706,3.0697555541992188,-0.1599261164665222,0.9407268166542052,0.9407268166542052,0.0,289.3541259765625,265.0,66667.1875,0.0,4886.4072265625,1.0,278.54266357421875,282.8632202148437,297.6539001464844,301.9170837402344,293.1499938964844,293.1499938964844,278.25,33729.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004444479942322,1.0,0.0,0.0,3.68909764289856,3.6891214847564697,9.08099764274084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.1455078125,0.0,1559.930419921875,1895.4371337890625,0.0,3407.726806640625,0.9122337698936462,1.0,0.0,3.0,1.0,0.0
17945100,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.800297737121582,0.4501542747020721,0.4105678498744964,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9077959656715392,0.6654593348503113,0.6341115832328796,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9411964416503906,0.7333009839057922,0.5146152973175049,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8096656799316406,0.4664699137210846,0.4474321007728576,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6530822515487671,0.2418287396430969,1.1199811697006226,284.8766784667969,284.95001220703125,304.0409545898437,294.6736755371094,298.739013671875,297.1910095214844,284.87615966796875,1.0,0.7341122627258301,0.2603673338890075,0.2603673338890075,1.0,1.0,-3.755463123321533,0.6866639852523804,3.068799018859864,-0.1599623411893844,0.8565583825111389,0.8565583825111389,0.0,283.3619079589844,265.0,67519.828125,0.0,4843.53125,1.0,278.2970886230469,282.7289123535156,297.7013854980469,302.13397216796875,293.1499938964844,293.1499938964844,278.25,38077.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058480262756348,1.0,0.0,0.0,3.6440329551696777,3.644057273864746,8.860492926032748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.1220703125,0.0,1542.0625,1895.4371337890625,0.0,3458.03271484375,0.9033649563789368,1.0,0.0,3.0,1.0,0.0
17945160,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8036970496177673,0.4495013058185577,0.4097494482994079,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9120096564292908,0.664469838142395,0.6329549551010132,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.946446418762207,0.733848512172699,0.5147960782051086,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8132087588310242,0.4662364423274994,0.4469960927963257,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6560227274894714,0.2417853474617004,1.1188229322433472,284.90655517578125,284.95001220703125,304.0216064453125,294.6733703613281,298.732666015625,297.1886291503906,284.907470703125,1.0,0.7309545874595642,0.2603269517421722,0.2603269517421722,1.0,1.0,-3.751387596130371,0.6855314373970032,3.0658562183380127,-0.1600712984800338,0.8570096492767334,0.8570096492767334,0.0,277.7455444335937,253.0,67199.3125,0.0,4795.673828125,1.0,278.2576904296875,282.7555236816406,297.68902587890625,302.0614013671875,293.1499938964844,293.1499938964844,278.54998779296875,38638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070366621017456,1.0,0.0,0.0,3.569875717163086,3.569899320602417,8.503534445480909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.869140625,0.0,1465.146240234375,1895.4371337890625,0.0,3469.08251953125,0.8897004127502441,1.0,0.0,3.0,1.0,0.0
17945220,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8122342228889465,0.4493492841720581,0.4089224934577942,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.922987461090088,0.663635790348053,0.6314400434494019,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9588544368743896,0.7363200783729553,0.5159333944320679,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8217164874076843,0.466600626707077,0.4466660916805267,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6633960008621216,0.2421813756227493,1.117742657661438,284.9950561523437,284.95001220703125,303.9828491210937,294.67303466796875,298.7275390625,297.193359375,284.9942626953125,1.0,0.7248058319091797,0.2602461576461792,0.2602461576461792,1.0,1.0,-3.748232126235962,0.6844974756240845,3.063734769821167,-0.1603584736585617,0.9377540946006776,0.9377540946006776,0.0,265.49566650390625,241.0,66507.5078125,0.0,4708.10107421875,1.0,278.5417785644531,282.8682556152344,297.65350341796875,301.9060363769531,293.1499938964844,293.1499938964844,278.25,33763.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997793197631836,1.0,0.0,0.0,3.674832820892334,3.674856662750244,9.010905728246144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.6865234375,0.0,1544.120849609375,1895.4371337890625,0.0,3401.527099609375,0.9093371629714966,1.0,0.0,3.0,1.0,0.0
17945280,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8122342228889465,0.4493492841720581,0.4089224934577942,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.922987461090088,0.663635790348053,0.6314400434494019,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9588544368743896,0.7363200783729553,0.5159333944320679,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8217164874076843,0.466600626707077,0.4466660916805267,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6633960008621216,0.2421813756227493,1.117742657661438,284.9950561523437,284.95001220703125,303.9828491210937,294.67303466796875,298.7275390625,297.193359375,284.9942626953125,1.0,0.7248058319091797,0.2602461576461792,0.2602461576461792,1.0,1.0,-3.748232126235962,0.6844974756240845,3.063734769821167,-0.1603584736585617,0.9377540946006776,0.9377540946006776,0.0,265.49566650390625,241.0,66507.5078125,0.0,4708.10107421875,1.0,278.5417785644531,282.8682556152344,297.65350341796875,301.9060363769531,293.1499938964844,293.1499938964844,278.25,33763.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997793197631836,1.0,0.0,0.0,3.674832820892334,3.674856662750244,9.010905728246144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.6865234375,0.0,1544.120849609375,1895.4371337890625,0.0,3401.527099609375,0.9093371629714966,1.0,0.0,3.0,1.0,0.0
17945340,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8201872706413269,0.4481390118598938,0.4076534509658813,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9340804815292358,0.6617813110351562,0.6295153498649597,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9702997803688048,0.7374788522720337,0.5166172385215759,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8300424814224243,0.4662365317344665,0.446071058511734,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6709408164024353,0.2422054409980774,1.11627995967865,284.9073181152344,284.95001220703125,303.94403076171875,294.67303466796875,298.7154846191406,297.189697265625,284.9080505371094,1.0,0.7185725569725037,0.2601653933525085,0.2601653933525085,1.0,1.0,-3.742745876312256,0.6828888058662415,3.059857130050659,-0.1604869812726974,0.8547619581222534,0.8547619581222534,0.0,253.8915557861328,229.0,67042.3671875,0.0,4618.1494140625,1.0,278.2576599121094,282.7608337402344,297.68853759765625,302.05035400390625,293.1499938964844,293.1499938964844,278.54998779296875,38594.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063291549682616,1.0,0.0,0.0,3.557545185089112,3.5575687885284424,8.444893069281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.9091796875,0.0,1451.6412353515625,1895.4371337890625,0.0,3462.50634765625,0.886926531791687,1.0,0.0,3.0,1.0,0.0
17945400,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8201872706413269,0.4481390118598938,0.4076534509658813,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9340804815292358,0.6617813110351562,0.6295153498649597,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9702997803688048,0.7374788522720337,0.5166172385215759,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8300424814224243,0.4662365317344665,0.446071058511734,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6709408164024353,0.2422054409980774,1.11627995967865,284.9073181152344,284.95001220703125,303.94403076171875,294.67303466796875,298.7154846191406,297.189697265625,284.9080505371094,1.0,0.7185725569725037,0.2601653933525085,0.2601653933525085,1.0,1.0,-3.742745876312256,0.6828888058662415,3.059857130050659,-0.1604869812726974,0.8547619581222534,0.8547619581222534,0.0,253.8915557861328,229.0,67042.3671875,0.0,4618.1494140625,1.0,278.2576599121094,282.7608337402344,297.68853759765625,302.05035400390625,293.1499938964844,293.1499938964844,278.54998779296875,38594.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063291549682616,1.0,0.0,0.0,3.557545185089112,3.5575687885284424,8.444893069281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.9091796875,0.0,1451.6412353515625,1895.4371337890625,0.0,3462.50634765625,0.886926531791687,1.0,0.0,3.0,1.0,0.0
17945460,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8296051025390625,0.447985976934433,0.4068310856819153,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9470987319946288,0.6609445214271545,0.6280035972595215,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9825649261474608,0.7399324774742126,0.5177449584007263,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.839944064617157,0.4665944874286651,0.4457386434078216,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6799724698066711,0.242625743150711,1.1153175830841064,284.9945983886719,284.95001220703125,303.9052124023437,294.6733093261719,298.7102966308594,297.1943054199219,284.99383544921875,1.0,0.712354302406311,0.2601191699504852,0.2601191699504852,1.0,1.0,-3.739727020263672,0.6819985508918762,3.0577285289764404,-0.1606962978839874,0.9346635341644288,0.9346635341644288,0.0,241.6390075683593,217.0,66360.8984375,0.0,4531.29150390625,1.0,278.54168701171875,282.8724670410156,297.6537170410156,301.8966064453125,293.1499938964844,293.1499938964844,278.25,33748.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990591168403625,1.0,0.0,0.0,3.663055181503296,3.663078784942627,8.953239216680231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.1845703125,0.0,1530.836181640625,1895.4371337890625,0.0,3394.81201171875,0.9066762328147888,1.0,0.0,3.0,1.0,0.0
17945520,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8296051025390625,0.447985976934433,0.4068310856819153,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9470987319946288,0.6609445214271545,0.6280035972595215,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9825649261474608,0.7399324774742126,0.5177449584007263,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.839944064617157,0.4665944874286651,0.4457386434078216,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6799724698066711,0.242625743150711,1.1153175830841064,284.9945983886719,284.95001220703125,303.9052124023437,294.6733093261719,298.7102966308594,297.1943054199219,284.99383544921875,1.0,0.712354302406311,0.2601191699504852,0.2601191699504852,1.0,1.0,-3.739727020263672,0.6819985508918762,3.0577285289764404,-0.1606962978839874,0.9346635341644288,0.9346635341644288,0.0,241.6390075683593,217.0,66360.8984375,0.0,4531.29150390625,1.0,278.54168701171875,282.8724670410156,297.6537170410156,301.8966064453125,293.1499938964844,293.1499938964844,278.25,33748.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990591168403625,1.0,0.0,0.0,3.663055181503296,3.663078784942627,8.953239216680231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.1845703125,0.0,1530.836181640625,1895.4371337890625,0.0,3394.81201171875,0.9066762328147888,1.0,0.0,3.0,1.0,0.0
17945580,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8390066027641296,0.4467862844467163,0.4055629074573517,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9595807194709778,0.6590986847877502,0.6260779500007629,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9934712648391724,0.7410786747932434,0.5184134840965271,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501353859901428,0.4662302732467651,0.4451373815536499,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6892339587211609,0.2426755875349044,1.1139562129974363,284.9078674316406,284.95001220703125,303.8663635253906,294.6739501953125,298.6983642578125,297.1907043457031,284.9082336425781,1.0,0.7060492634773254,0.2600729465484619,0.2600729465484619,1.0,1.0,-3.7343361377716064,0.6805272698402405,3.0538089275360107,-0.1607522666454315,0.8525155186653137,0.8525155186653137,0.0,230.0389099121093,220.0,66901.6328125,0.0,4442.08837890625,1.0,278.2582397460937,282.7657470703125,297.68902587890625,302.0413513183594,293.1499938964844,293.1499938964844,278.54998779296875,38490.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055723547935486,1.0,0.0,0.0,3.5471019744873047,3.547125577926636,8.395385862058902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.634765625,0.0,1439.7822265625,1895.4371337890625,0.0,3455.468994140625,0.8844770193099976,1.0,0.0,3.0,1.0,0.0
17945640,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8390066027641296,0.4467862844467163,0.4055629074573517,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9595807194709778,0.6590986847877502,0.6260779500007629,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9934712648391724,0.7410786747932434,0.5184134840965271,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501353859901428,0.4662302732467651,0.4451373815536499,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6892339587211609,0.2426755875349044,1.1139562129974363,284.9078674316406,284.95001220703125,303.8663635253906,294.6739501953125,298.6983642578125,297.1907043457031,284.9082336425781,1.0,0.7060492634773254,0.2600729465484619,0.2600729465484619,1.0,1.0,-3.7343361377716064,0.6805272698402405,3.0538089275360107,-0.1607522666454315,0.8525155186653137,0.8525155186653137,0.0,230.0389099121093,220.0,66901.6328125,0.0,4442.08837890625,1.0,278.2582397460937,282.7657470703125,297.68902587890625,302.0413513183594,293.1499938964844,293.1499938964844,278.54998779296875,38490.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055723547935486,1.0,0.0,0.0,3.5471019744873047,3.547125577926636,8.395385862058902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.634765625,0.0,1439.7822265625,1895.4371337890625,0.0,3455.468994140625,0.8844770193099976,1.0,0.0,3.0,1.0,0.0
17945700,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.841644287109375,0.4466631114482879,0.4050927758216858,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9628462791442872,0.6586217284202576,0.6252582669258118,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9964706897735596,0.7422564029693604,0.5189002156257629,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8530815243721008,0.466356098651886,0.4449516832828522,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6919119358062744,0.2428530305624008,1.113695502281189,285.0118408203125,284.95001220703125,303.8469543457031,294.67437744140625,298.695556640625,297.1924743652344,285.01190185546875,1.0,0.7046069502830505,0.2600498497486114,0.2600498497486114,1.0,1.0,-3.732821702957153,0.6800856590270996,3.0527360439300537,-0.1609439551830291,0.9259862303733826,0.9259862303733826,0.0,226.9007110595703,220.0,66095.3046875,0.0,4417.859375,1.0,278.499267578125,282.8875427246094,297.6437683105469,301.8310546875,293.1499938964844,293.1499938964844,278.54998779296875,34087.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999915719032288,1.0,0.0,0.0,3.5960514545440674,3.59607458114624,8.628694558865391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.4619140625,0.0,1459.8770751953125,1895.4371337890625,0.0,3403.505615234375,0.893353283405304,1.0,0.0,3.0,1.0,0.0
17945760,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8436251282691956,0.4466090500354767,0.4049908816814422,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.965139389038086,0.658247709274292,0.6248347759246826,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9986571073532104,0.7435073256492615,0.5196349620819092,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8552871346473694,0.4665703475475311,0.4450700581073761,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6939544081687927,0.2431028485298156,1.11436927318573,284.9950256347656,284.95001220703125,303.8275451660156,294.6749267578125,298.69317626953125,297.195068359375,284.9939270019531,1.0,0.7038691639900208,0.2600259780883789,0.2600259780883789,1.0,1.0,-3.734020233154297,0.6803004741668701,3.0537197589874268,-0.1609864830970764,0.9327505826950072,0.9327505826950072,0.0,224.8884429931641,223.0,66262.8984375,0.0,4408.36962890625,1.0,278.54254150390625,282.8765869140625,297.65478515625,301.89044189453125,293.1499938964844,293.1499938964844,278.25,33620.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983131647109985,1.0,0.0,0.0,3.655350208282471,3.6553738117218018,8.915614557736262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.42578125,0.0,1521.2999267578125,1895.4371337890625,0.0,3387.855712890625,0.9045887589454652,1.0,0.0,3.0,1.0,0.0
17945820,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8435327410697937,0.4453191757202148,0.4040730893611908,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9649657607078552,0.6563425064086914,0.62330162525177,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7446889281272888,0.5201584100723267,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8556861281394958,0.4661366939544678,0.4448502659797668,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6945428848266602,0.2430983185768127,1.114879846572876,284.9099426269531,284.95001220703125,303.7887268066406,294.6762390136719,298.6811218261719,297.191162109375,284.9106750488281,1.0,0.7033843994140625,0.2599782347679138,0.2599782347679138,1.0,1.0,-3.732062816619873,0.6796639561653137,3.052398681640625,-0.1610390990972519,0.8526852130889893,0.8526852130889893,0.0,224.28746032714844,226.0,66844.578125,0.0,4399.0791015625,1.0,278.2578125,282.77099609375,297.6924743652344,302.0400390625,293.1499938964844,293.1499938964844,278.54998779296875,38465.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050511121749878,1.0,0.0,0.0,3.539303541183472,3.5393271446228027,8.358511536243896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.71484375,0.0,1431.3538818359375,1895.4371337890625,0.0,3450.620849609375,0.8828026056289673,1.0,0.0,3.0,1.0,0.0
17945880,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8435327410697937,0.4453191757202148,0.4040730893611908,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9649657607078552,0.6563425064086914,0.62330162525177,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7446889281272888,0.5201584100723267,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8556861281394958,0.4661366939544678,0.4448502659797668,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6945428848266602,0.2430983185768127,1.114879846572876,284.9099426269531,284.95001220703125,303.7887268066406,294.6762390136719,298.6811218261719,297.191162109375,284.9106750488281,1.0,0.7033843994140625,0.2599782347679138,0.2599782347679138,1.0,1.0,-3.732062816619873,0.6796639561653137,3.052398681640625,-0.1610390990972519,0.8526852130889893,0.8526852130889893,0.0,224.28746032714844,226.0,66844.578125,0.0,4399.0791015625,1.0,278.2578125,282.77099609375,297.6924743652344,302.0400390625,293.1499938964844,293.1499938964844,278.54998779296875,38465.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050511121749878,1.0,0.0,0.0,3.539303541183472,3.5393271446228027,8.358511536243896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.71484375,0.0,1431.3538818359375,1895.4371337890625,0.0,3450.620849609375,0.8828026056289673,1.0,0.0,3.0,1.0,0.0
