time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945940,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8426218032836914,0.4450100660324096,0.4036059379577636,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9636503458023072,0.6553904414176941,0.622200071811676,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.7470459938049316,0.5214974284172058,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8550996780395508,0.4663696885108948,0.4449165463447571,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6942258477210999,0.2434258610010147,1.1159597635269165,284.9959716796875,284.95001220703125,303.75,294.677978515625,298.6751403808594,297.1945495605469,284.99517822265625,1.0,0.7039103507995605,0.2599304914474487,0.2599304914474487,1.0,1.0,-3.733157157897949,0.6797783970832825,3.0533788204193115,-0.1612427681684494,0.9329882264137268,0.9329882264137268,0.0,224.9385223388672,229.0,66246.796875,0.0,4406.2861328125,1.0,278.54156494140625,282.88018798828125,297.6595153808594,301.8936767578125,293.1499938964844,293.1499938964844,278.25,33630.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980116844177246,1.0,0.0,0.0,3.650281190872192,3.650304794311523,8.89090415512328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.880859375,0.0,1515.751953125,1895.4371337890625,0.0,3385.043212890625,0.9036648869514464,1.0,0.0,3.0,1.0,0.0
17946000,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8426218032836914,0.4450100660324096,0.4036059379577636,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9636503458023072,0.6553904414176941,0.622200071811676,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.7470459938049316,0.5214974284172058,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8550996780395508,0.4663696885108948,0.4449165463447571,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6942258477210999,0.2434258610010147,1.1159597635269165,284.9959716796875,284.95001220703125,303.75,294.677978515625,298.6751403808594,297.1945495605469,284.99517822265625,1.0,0.7039103507995605,0.2599304914474487,0.2599304914474487,1.0,1.0,-3.733157157897949,0.6797783970832825,3.0533788204193115,-0.1612427681684494,0.9329882264137268,0.9329882264137268,0.0,224.9385223388672,229.0,66246.796875,0.0,4406.2861328125,1.0,278.54156494140625,282.88018798828125,297.6595153808594,301.8936767578125,293.1499938964844,293.1499938964844,278.25,33630.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980116844177246,1.0,0.0,0.0,3.650281190872192,3.650304794311523,8.89090415512328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.880859375,0.0,1515.751953125,1895.4371337890625,0.0,3385.043212890625,0.9036648869514464,1.0,0.0,3.0,1.0,0.0
17946060,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8395877480506897,0.4434534013271332,0.4025995135307312,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.959827721118927,0.6532341241836548,0.6205933094024658,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9980158805847168,0.7477817535400391,0.5230563282966614,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8524354100227356,0.4656716287136078,0.4446159601211548,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6920508742332458,0.2431471645832061,1.1160881519317627,284.909423828125,284.95001220703125,303.7111511230469,294.6802673339844,298.66064453125,297.1875,284.9097595214844,1.0,0.704847514629364,0.2598180174827575,0.2598180174827575,1.0,1.0,-3.7316949367523193,0.6790598630905151,3.0526351928710938,-0.161486268043518,0.8522534966468811,0.8522534966468811,0.0,227.2913055419922,232.0,66854.46875,0.0,4417.2080078125,1.0,278.2583312988281,282.7726745605469,297.6966247558594,302.0447692871094,293.1499938964844,293.1499938964844,278.54998779296875,38349.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047791957855223,1.0,0.0,0.0,3.539412498474121,3.539435863494873,8.359025400750397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.001953125,0.0,1430.62451171875,1895.4371337890625,0.0,3448.091552734375,0.8826571106910706,1.0,0.0,3.0,1.0,0.0
17946120,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8395877480506897,0.4434534013271332,0.4025995135307312,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.959827721118927,0.6532341241836548,0.6205933094024658,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9980158805847168,0.7477817535400391,0.5230563282966614,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8524354100227356,0.4656716287136078,0.4446159601211548,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6920508742332458,0.2431471645832061,1.1160881519317627,284.909423828125,284.95001220703125,303.7111511230469,294.6802673339844,298.66064453125,297.1875,284.9097595214844,1.0,0.704847514629364,0.2598180174827575,0.2598180174827575,1.0,1.0,-3.7316949367523193,0.6790598630905151,3.0526351928710938,-0.161486268043518,0.8522534966468811,0.8522534966468811,0.0,227.2913055419922,232.0,66854.46875,0.0,4417.2080078125,1.0,278.2583312988281,282.7726745605469,297.6966247558594,302.0447692871094,293.1499938964844,293.1499938964844,278.54998779296875,38349.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047791957855223,1.0,0.0,0.0,3.539412498474121,3.539435863494873,8.359025400750397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.001953125,0.0,1430.62451171875,1895.4371337890625,0.0,3448.091552734375,0.8826571106910706,1.0,0.0,3.0,1.0,0.0
17946180,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8364474773406982,0.4426710307598114,0.4018278121948242,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9556551575660706,0.6518036127090454,0.6191738247871399,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9961016178131104,0.7495415806770325,0.5241652131080627,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8495160341262817,0.4654079973697662,0.4443470239639282,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6894345283508301,0.2429331243038177,1.115408420562744,284.9925537109375,284.95001220703125,303.6720275878906,294.683349609375,298.6507568359375,297.1858215332031,284.9913635253906,1.0,0.7058241367340088,0.2597055733203888,0.2597055733203888,1.0,1.0,-3.729243516921997,0.6781017184257507,3.0511419773101807,-0.162008598446846,0.9296218156814576,0.9296218156814576,0.0,229.9267578125,235.0,66182.6015625,0.0,4427.189453125,1.0,278.5423278808594,282.8804931640625,297.663818359375,301.8955078125,293.1499938964844,293.1499938964844,278.25,33667.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976219296455383,1.0,0.0,0.0,3.6473894119262695,3.6474130153656006,8.87682347183727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7841796875,0.0,1512.8232421875,1895.4371337890625,0.0,3381.406982421875,0.9027823209762572,1.0,0.0,3.0,1.0,0.0
17946240,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8364474773406982,0.4426710307598114,0.4018278121948242,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9556551575660706,0.6518036127090454,0.6191738247871399,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9961016178131104,0.7495415806770325,0.5241652131080627,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8495160341262817,0.4654079973697662,0.4443470239639282,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6894345283508301,0.2429331243038177,1.115408420562744,284.9925537109375,284.95001220703125,303.6720275878906,294.683349609375,298.6507568359375,297.1858215332031,284.9913635253906,1.0,0.7058241367340088,0.2597055733203888,0.2597055733203888,1.0,1.0,-3.729243516921997,0.6781017184257507,3.0511419773101807,-0.162008598446846,0.9296218156814576,0.9296218156814576,0.0,229.9267578125,235.0,66182.6015625,0.0,4427.189453125,1.0,278.5423278808594,282.8804931640625,297.663818359375,301.8955078125,293.1499938964844,293.1499938964844,278.25,33667.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976219296455383,1.0,0.0,0.0,3.6473894119262695,3.6474130153656006,8.87682347183727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7841796875,0.0,1512.8232421875,1895.4371337890625,0.0,3381.406982421875,0.9027823209762572,1.0,0.0,3.0,1.0,0.0
17946300,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8345925211906433,0.4417396187782287,0.4013445973396301,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9531865119934082,0.6505773067474365,0.6183858513832092,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9948642253875732,0.7497556805610657,0.5246344804763794,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8477884531021118,0.4648959040641784,0.4441516399383545,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6878608465194702,0.2425950765609741,1.114837408065796,284.876708984375,284.95001220703125,303.6523742675781,294.6851501464844,298.6424865722656,297.1810607910156,284.87677001953125,1.0,0.706318736076355,0.2596493363380432,0.2596493363380432,1.0,1.0,-3.727365255355835,0.6774600148200989,3.049905300140381,-0.1621606349945068,0.8464158177375793,0.8464158177375793,0.0,231.4918670654297,235.0,66963.359375,0.0,4431.91748046875,1.0,278.2986145019531,282.75006103515625,297.7128295898437,302.11016845703125,293.1499938964844,293.1499938964844,278.25,38309.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030068516731262,1.0,0.0,0.0,3.5971615314483643,3.597185611724853,8.634022492515214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.98828125,0.0,1492.204345703125,1895.4371337890625,0.0,3431.596435546875,0.8929725885391235,1.0,0.0,3.0,1.0,0.0
17946360,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8320440053939819,0.440723717212677,0.4004919528961181,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9498438835144044,0.6492344737052917,0.6172037720680237,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9929850101470948,0.7498974204063416,0.5247560739517212,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8454056978225708,0.464269757270813,0.443654328584671,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6856531500816345,0.2421434074640274,1.1133506298065186,284.9075622558594,284.95001220703125,303.6326599121094,294.6871337890625,298.6336975097656,297.1753845214844,284.9083251953125,1.0,0.7066403031349182,0.2596259415149688,0.2596259415149688,1.0,1.0,-3.722678184509277,0.6762358546257019,3.0464425086975098,-0.162345603108406,0.8480874300003052,0.8480874300003052,0.0,233.44482421875,238.0,66643.65625,0.0,4431.29150390625,1.0,278.25811767578125,282.777099609375,297.7020263671875,302.0390625,293.1499938964844,293.1499938964844,278.54998779296875,38658.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904068648815155,1.0,0.0,0.0,3.524041652679444,3.524065017700196,8.286580737149052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.548828125,0.0,1416.6986083984375,1895.4371337890625,0.0,3441.479736328125,0.8795525431632996,1.0,0.0,3.0,1.0,0.0
17946420,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.828546941280365,0.439704030752182,0.3995034992694855,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.944975733757019,0.6475435495376587,0.6155353784561157,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9906026721000672,0.7514598965644836,0.5257361531257629,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8421130180358887,0.463731437921524,0.4431177079677582,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6824654936790466,0.2415995597839355,1.111117601394653,284.9901428222656,284.95001220703125,303.59307861328125,294.6915283203125,298.6229553222656,297.1725158691406,284.9892883300781,1.0,0.7073820233345032,0.2595791518688202,0.2595791518688202,1.0,1.0,-3.717320203781128,0.6747854351997375,3.042534828186035,-0.1627990156412124,0.923229455947876,0.923229455947876,0.0,236.37608337402344,241.0,65924.296875,0.0,4435.021484375,1.0,278.5414123535156,282.8851013183594,297.67047119140625,301.88623046875,293.1499938964844,293.1499938964844,278.25,33858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964987993240356,1.0,0.0,0.0,3.6281509399414062,3.628174543380737,8.783426892478019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.8564453125,0.0,1493.0679931640625,1895.4371337890625,0.0,3370.9267578125,0.8988358378410339,1.0,0.0,3.0,1.0,0.0
17946480,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.828546941280365,0.439704030752182,0.3995034992694855,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.944975733757019,0.6475435495376587,0.6155353784561157,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9906026721000672,0.7514598965644836,0.5257361531257629,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8421130180358887,0.463731437921524,0.4431177079677582,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6824654936790466,0.2415995597839355,1.111117601394653,284.9901428222656,284.95001220703125,303.59307861328125,294.6915283203125,298.6229553222656,297.1725158691406,284.9892883300781,1.0,0.7073820233345032,0.2595791518688202,0.2595791518688202,1.0,1.0,-3.717320203781128,0.6747854351997375,3.042534828186035,-0.1627990156412124,0.923229455947876,0.923229455947876,0.0,236.37608337402344,241.0,65924.296875,0.0,4435.021484375,1.0,278.5414123535156,282.8851013183594,297.67047119140625,301.88623046875,293.1499938964844,293.1499938964844,278.25,33858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964987993240356,1.0,0.0,0.0,3.6281509399414062,3.628174543380737,8.783426892478019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.8564453125,0.0,1493.0679931640625,1895.4371337890625,0.0,3370.9267578125,0.8988358378410339,1.0,0.0,3.0,1.0,0.0
17946540,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8241390585899353,0.43761146068573,0.3980135917663574,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.93891179561615,0.6448084115982056,0.6133841872215271,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.987251877784729,0.7516545057296753,0.5262004137039185,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8380289077758789,0.4624117612838745,0.4422326683998108,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6785300374031067,0.2405861765146255,1.1079603433609009,284.9078063964844,284.95001220703125,303.5532531738281,294.696533203125,298.6057434082031,297.1618347167969,284.9079895019531,1.0,0.7079526782035828,0.2595323622226715,0.2595323622226715,1.0,1.0,-3.708643674850464,0.6725213527679443,3.0361223220825195,-0.1631475836038589,0.8429906368255615,0.8429906368255615,0.0,239.93397521972656,244.0,66337.1796875,0.0,4433.466796875,1.0,278.2585754394531,282.78424072265625,297.7090759277344,302.0262145996094,293.1499938964844,293.1499938964844,278.54998779296875,38614.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025048017501832,1.0,0.0,0.0,3.503260850906372,3.503283977508545,8.189139748537855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2802734375,0.0,1394.7366943359375,1895.4371337890625,0.0,3426.921875,0.8748645782470703,1.0,0.0,3.0,1.0,0.0
17946600,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8241390585899353,0.43761146068573,0.3980135917663574,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.93891179561615,0.6448084115982056,0.6133841872215271,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.987251877784729,0.7516545057296753,0.5262004137039185,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8380289077758789,0.4624117612838745,0.4422326683998108,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6785300374031067,0.2405861765146255,1.1079603433609009,284.9078063964844,284.95001220703125,303.5532531738281,294.696533203125,298.6057434082031,297.1618347167969,284.9079895019531,1.0,0.7079526782035828,0.2595323622226715,0.2595323622226715,1.0,1.0,-3.708643674850464,0.6725213527679443,3.0361223220825195,-0.1631475836038589,0.8429906368255615,0.8429906368255615,0.0,239.93397521972656,244.0,66337.1796875,0.0,4433.466796875,1.0,278.2585754394531,282.78424072265625,297.7090759277344,302.0262145996094,293.1499938964844,293.1499938964844,278.54998779296875,38614.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025048017501832,1.0,0.0,0.0,3.503260850906372,3.503283977508545,8.189139748537855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2802734375,0.0,1394.7366943359375,1895.4371337890625,0.0,3426.921875,0.8748645782470703,1.0,0.0,3.0,1.0,0.0
17946660,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8206789493560791,0.4364439845085144,0.396905779838562,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9339784383773804,0.6429527997970581,0.6115742325782776,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9847614765167236,0.7530409693717957,0.5270726084709167,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.834822952747345,0.4617100656032562,0.4415492117404938,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6753036379814148,0.2398610413074493,1.104907751083374,284.9884948730469,284.95001220703125,303.51324462890625,294.7019958496094,298.59503173828125,297.15899658203125,284.9876708984375,1.0,0.7084754109382629,0.2595923542976379,0.2595923542976379,1.0,1.0,-3.701679229736328,0.6710144281387329,3.0306649208068848,-0.1633611321449279,0.9162032008171082,0.9162032008171082,0.0,242.8285369873047,247.0,65586.921875,0.0,4432.4716796875,1.0,278.5412292480469,282.89141845703125,297.6796264648437,301.8740539550781,293.1499938964844,293.1499938964844,278.25,33914.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946976661682129,1.0,0.0,0.0,3.60410213470459,3.604125261306762,8.66737252636085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.130859375,0.0,1467.296630859375,1895.4371337890625,0.0,3354.110595703125,0.893480122089386,1.0,0.0,3.0,1.0,0.0
17946720,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8206789493560791,0.4364439845085144,0.396905779838562,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9339784383773804,0.6429527997970581,0.6115742325782776,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9847614765167236,0.7530409693717957,0.5270726084709167,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.834822952747345,0.4617100656032562,0.4415492117404938,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6753036379814148,0.2398610413074493,1.104907751083374,284.9884948730469,284.95001220703125,303.51324462890625,294.7019958496094,298.59503173828125,297.15899658203125,284.9876708984375,1.0,0.7084754109382629,0.2595923542976379,0.2595923542976379,1.0,1.0,-3.701679229736328,0.6710144281387329,3.0306649208068848,-0.1633611321449279,0.9162032008171082,0.9162032008171082,0.0,242.8285369873047,247.0,65586.921875,0.0,4432.4716796875,1.0,278.5412292480469,282.89141845703125,297.6796264648437,301.8740539550781,293.1499938964844,293.1499938964844,278.25,33914.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946976661682129,1.0,0.0,0.0,3.60410213470459,3.604125261306762,8.66737252636085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.130859375,0.0,1467.296630859375,1895.4371337890625,0.0,3354.110595703125,0.893480122089386,1.0,0.0,3.0,1.0,0.0
17946780,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8163172602653503,0.4342367947101593,0.3953047096729278,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9279605150222778,0.6400841474533081,0.6092891097068787,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9813008308410645,0.7530834674835205,0.5274259448051453,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8308829069137573,0.4602545499801636,0.4405291378498077,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6714165806770325,0.2386984825134277,1.1010470390319824,284.90838623046875,284.95001220703125,303.4730834960937,294.7079467773437,298.5780639648437,297.1485595703125,284.9085388183594,1.0,0.7088475823402405,0.259652316570282,0.259652316570282,1.0,1.0,-3.691564798355103,0.6687444448471069,3.022820472717285,-0.1634608656167984,0.8375821709632874,0.8375821709632874,0.0,246.3360290527344,250.0,65953.9609375,0.0,4426.6005859375,1.0,278.2587585449219,282.7931823730469,297.71954345703125,302.0126342773437,293.1499938964844,293.1499938964844,278.54998779296875,38653.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005104303359985,1.0,0.0,0.0,3.4762518405914307,3.4762744903564453,8.063354357545904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.8369140625,0.0,1367.228515625,1895.4371337890625,0.0,3408.342041015625,0.8688855171203613,1.0,0.0,3.0,1.0,0.0
17946840,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8163172602653503,0.4342367947101593,0.3953047096729278,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9279605150222778,0.6400841474533081,0.6092891097068787,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9813008308410645,0.7530834674835205,0.5274259448051453,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8308829069137573,0.4602545499801636,0.4405291378498077,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6714165806770325,0.2386984825134277,1.1010470390319824,284.90838623046875,284.95001220703125,303.4730834960937,294.7079467773437,298.5780639648437,297.1485595703125,284.9085388183594,1.0,0.7088475823402405,0.259652316570282,0.259652316570282,1.0,1.0,-3.691564798355103,0.6687444448471069,3.022820472717285,-0.1634608656167984,0.8375821709632874,0.8375821709632874,0.0,246.3360290527344,250.0,65953.9609375,0.0,4426.6005859375,1.0,278.2587585449219,282.7931823730469,297.71954345703125,302.0126342773437,293.1499938964844,293.1499938964844,278.54998779296875,38653.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005104303359985,1.0,0.0,0.0,3.4762518405914307,3.4762744903564453,8.063354357545904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.8369140625,0.0,1367.228515625,1895.4371337890625,0.0,3408.342041015625,0.8688855171203613,1.0,0.0,3.0,1.0,0.0
17946900,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8143073916435242,0.4335645139217376,0.3945532739162445,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.925191044807434,0.639046847820282,0.6081673502922058,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.979742705821991,0.7536758184432983,0.5276678800582886,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.829077422618866,0.4598013758659363,0.4400126338005066,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6695907115936279,0.2382379174232483,1.0989214181900024,285.0071105957031,284.95001220703125,303.45294189453125,294.7110595703125,298.57257080078125,297.1468505859375,285.0066223144531,1.0,0.7089680433273315,0.2596823275089264,0.2596823275089264,1.0,1.0,-3.6864166259765625,0.6675910949707031,3.01882553100586,-0.1636485904455185,0.9069654941558838,0.9069654941558838,0.0,247.92156982421875,250.0,65131.328125,0.0,4422.36962890625,1.0,278.4974670410156,282.91033935546875,297.67681884765625,301.8038635253906,293.1499938964844,293.1499938964844,278.54998779296875,34137.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945648670196533,1.0,0.0,0.0,3.5246026515960693,3.524625062942505,8.289218840218382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.3828125,0.0,1384.6279296875,1895.4371337890625,0.0,3352.870361328125,0.8774592876434326,1.0,0.0,3.0,1.0,0.0
17946960,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8128121495246887,0.4329370856285095,0.3940812945365906,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9230783581733704,0.638077437877655,0.6073411107063293,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9787034392356871,0.7543002367019653,0.5281826853752136,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8277412056922913,0.459410548210144,0.4397140741348266,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6682000756263733,0.2378295660018921,1.0973546504974363,284.9861145019531,284.95001220703125,303.4327697753906,294.7142944335937,298.5675354003906,297.1459350585937,284.9849853515625,1.0,0.7091901898384094,0.2597327530384063,0.2597327530384063,1.0,1.0,-3.683228254318237,0.6669750809669495,3.0162532329559326,-0.1636862754821777,0.9084283709526062,0.9084283709526062,0.0,249.2044372558593,253.0,65206.55078125,0.0,4421.64208984375,1.0,278.5418701171875,282.8976135253906,297.6903991699219,301.86090087890625,293.1499938964844,293.1499938964844,278.25,33869.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925055265426636,1.0,0.0,0.0,3.5788614749908447,3.5788843631744385,8.546397225472901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.2802734375,0.0,1439.8262939453125,1895.4371337890625,0.0,3333.631103515625,0.8875542879104614,1.0,0.0,3.0,1.0,0.0
17947020,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8083822727203369,0.4306243658065796,0.3923847377300262,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.917272686958313,0.6350821852684021,0.6049357652664185,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9751479625701904,0.754190981388092,0.5284327268600464,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8239060640335083,0.4578317701816559,0.4385766685009002,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.664395272731781,0.236539825797081,1.0929129123687744,284.9091491699219,284.95001220703125,303.392333984375,294.720947265625,298.5508728027344,297.1358337402344,284.90936279296875,1.0,0.7093980312347412,0.2598336040973663,0.2598336040973663,1.0,1.0,-3.6718900203704834,0.6645361185073853,3.0073537826538086,-0.1637335866689682,0.8319658041000366,0.8319658041000366,0.0,252.67030334472656,256.0,65521.22265625,0.0,4412.15576171875,1.0,278.25897216796875,282.8031921386719,297.7319030761719,301.9979858398437,293.1499938964844,293.1499938964844,278.54998779296875,38691.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982280492782593,1.0,0.0,0.0,3.4458703994750977,3.4458930492401123,7.923028420009359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.9384765625,0.0,1336.7125244140625,1895.4371337890625,0.0,3387.061767578125,0.8622205257415771,1.0,0.0,3.0,1.0,0.0
17947080,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8083822727203369,0.4306243658065796,0.3923847377300262,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.917272686958313,0.6350821852684021,0.6049357652664185,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9751479625701904,0.754190981388092,0.5284327268600464,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8239060640335083,0.4578317701816559,0.4385766685009002,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.664395272731781,0.236539825797081,1.0929129123687744,284.9091491699219,284.95001220703125,303.392333984375,294.720947265625,298.5508728027344,297.1358337402344,284.90936279296875,1.0,0.7093980312347412,0.2598336040973663,0.2598336040973663,1.0,1.0,-3.6718900203704834,0.6645361185073853,3.0073537826538086,-0.1637335866689682,0.8319658041000366,0.8319658041000366,0.0,252.67030334472656,256.0,65521.22265625,0.0,4412.15576171875,1.0,278.25897216796875,282.8031921386719,297.7319030761719,301.9979858398437,293.1499938964844,293.1499938964844,278.54998779296875,38691.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982280492782593,1.0,0.0,0.0,3.4458703994750977,3.4458930492401123,7.923028420009359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.9384765625,0.0,1336.7125244140625,1895.4371337890625,0.0,3387.061767578125,0.8622205257415771,1.0,0.0,3.0,1.0,0.0
17947140,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8047322630882263,0.4291966557502746,0.3910629451274872,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9126037359237672,0.6329274773597717,0.6028657555580139,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.972457468509674,0.7552316188812256,0.5290833711624146,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8207964301109314,0.4568535983562469,0.4376474320888519,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6612184643745422,0.2355413138866424,1.0886728763580322,284.98504638671875,284.95001220703125,303.3517761230469,294.7278747558594,298.54052734375,297.1333923339844,284.9843139648437,1.0,0.7095885872840881,0.2599344849586487,0.2599344849586487,1.0,1.0,-3.662365198135376,0.662544310092926,2.9998209476470947,-0.1639524400234222,0.9009751677513124,0.9009751677513124,0.0,255.51910400390625,259.0,64769.9765625,0.0,4403.83203125,1.0,278.540771484375,282.9061889648437,297.70416259765625,301.8472595214844,293.1499938964844,293.1499938964844,278.8500061035156,33994.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901554346084595,1.0,0.0,0.0,3.546574592590332,3.5465972423553467,8.392888730668346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.78125,0.0,1406.5367431640625,1895.4371337890625,0.0,3311.660888671875,0.8806403279304504,1.0,0.0,3.0,1.0,0.0
17947200,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8047322630882263,0.4291966557502746,0.3910629451274872,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9126037359237672,0.6329274773597717,0.6028657555580139,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.972457468509674,0.7552316188812256,0.5290833711624146,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8207964301109314,0.4568535983562469,0.4376474320888519,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6612184643745422,0.2355413138866424,1.0886728763580322,284.98504638671875,284.95001220703125,303.3517761230469,294.7278747558594,298.54052734375,297.1333923339844,284.9843139648437,1.0,0.7095885872840881,0.2599344849586487,0.2599344849586487,1.0,1.0,-3.662365198135376,0.662544310092926,2.9998209476470947,-0.1639524400234222,0.9009751677513124,0.9009751677513124,0.0,255.51910400390625,259.0,64769.9765625,0.0,4403.83203125,1.0,278.540771484375,282.9061889648437,297.70416259765625,301.8472595214844,293.1499938964844,293.1499938964844,278.8500061035156,33994.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901554346084595,1.0,0.0,0.0,3.546574592590332,3.5465972423553467,8.392888730668346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.78125,0.0,1406.5367431640625,1895.4371337890625,0.0,3311.660888671875,0.8806403279304504,1.0,0.0,3.0,1.0,0.0
17947260,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8015351295471191,0.4278901517391205,0.3900083899497986,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9086101055145264,0.6309544444084167,0.6011254787445068,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9701903462409972,0.7563858032226562,0.5299699306488037,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8181076645851135,0.4560351073741913,0.436983048915863,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6584903597831726,0.234666958451271,1.085254788398743,285.02996826171875,284.95001220703125,303.3111267089844,294.7350158691406,298.53131103515625,297.1326599121094,285.0270080566406,1.0,0.7099779844284058,0.2600748836994171,0.2600748836994171,1.0,1.0,-3.655155897140503,0.6612364053726196,2.993919610977173,-0.1639457941055297,0.9892995953559875,0.9892995953559875,0.0,258.184326171875,262.0,64353.99609375,0.0,4400.71826171875,1.0,278.8424072265625,282.9789733886719,297.7186584472656,301.8198547363281,293.1499938964844,293.1499938964844,278.54998779296875,31680.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846232295036316,1.0,0.0,0.0,3.722599506378174,3.722623348236084,9.246681429431192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.138671875,0.0,1582.4891357421875,1895.4371337890625,0.0,3259.890869140625,0.918268084526062,1.0,0.0,3.0,1.0,0.0
17947320,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8015351295471191,0.4278901517391205,0.3900083899497986,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9086101055145264,0.6309544444084167,0.6011254787445068,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9701903462409972,0.7563858032226562,0.5299699306488037,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8181076645851135,0.4560351073741913,0.436983048915863,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6584903597831726,0.234666958451271,1.085254788398743,285.02996826171875,284.95001220703125,303.3111267089844,294.7350158691406,298.53131103515625,297.1326599121094,285.0270080566406,1.0,0.7099779844284058,0.2600748836994171,0.2600748836994171,1.0,1.0,-3.655155897140503,0.6612364053726196,2.993919610977173,-0.1639457941055297,0.9892995953559875,0.9892995953559875,0.0,258.184326171875,262.0,64353.99609375,0.0,4400.71826171875,1.0,278.8424072265625,282.9789733886719,297.7186584472656,301.8198547363281,293.1499938964844,293.1499938964844,278.54998779296875,31680.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846232295036316,1.0,0.0,0.0,3.722599506378174,3.722623348236084,9.246681429431192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.138671875,0.0,1582.4891357421875,1895.4371337890625,0.0,3259.890869140625,0.918268084526062,1.0,0.0,3.0,1.0,0.0
17947380,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7965287566184998,0.425027996301651,0.3879706263542175,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.902932107448578,0.6274023056030273,0.5983701348304749,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.965948224067688,0.7555169463157654,0.529839813709259,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8138881921768188,0.4540169537067413,0.4355738461017608,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6544995903968811,0.2330787926912307,1.079947590827942,284.8877868652344,284.95001220703125,303.2704162597656,294.7423095703125,298.5120849609375,297.1194152832031,284.888916015625,1.0,0.7100322842597961,0.2602153122425079,0.2602153122425079,1.0,1.0,-3.641165971755981,0.658268392086029,2.9828977584838867,-0.163910835981369,0.8723680377006531,0.8723680377006531,0.0,262.0264892578125,265.0,65048.6484375,0.0,4386.38818359375,1.0,278.5567626953125,282.8246765136719,297.7682800292969,302.003173828125,293.1499938964844,293.1499938964844,278.8500061035156,38270.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937416076660156,1.0,0.0,0.0,3.641108989715576,3.641133308410645,8.846279229146603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.060546875,0.0,1540.248779296875,1895.4371337890625,0.0,3345.1806640625,0.9047821164131165,1.0,0.0,3.0,1.0,0.0
17947440,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7965287566184998,0.425027996301651,0.3879706263542175,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.902932107448578,0.6274023056030273,0.5983701348304749,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.965948224067688,0.7555169463157654,0.529839813709259,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8138881921768188,0.4540169537067413,0.4355738461017608,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6544995903968811,0.2330787926912307,1.079947590827942,284.8877868652344,284.95001220703125,303.2704162597656,294.7423095703125,298.5120849609375,297.1194152832031,284.888916015625,1.0,0.7100322842597961,0.2602153122425079,0.2602153122425079,1.0,1.0,-3.641165971755981,0.658268392086029,2.9828977584838867,-0.163910835981369,0.8723680377006531,0.8723680377006531,0.0,262.0264892578125,265.0,65048.6484375,0.0,4386.38818359375,1.0,278.5567626953125,282.8246765136719,297.7682800292969,302.003173828125,293.1499938964844,293.1499938964844,278.8500061035156,38270.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937416076660156,1.0,0.0,0.0,3.641108989715576,3.641133308410645,8.846279229146603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.060546875,0.0,1540.248779296875,1895.4371337890625,0.0,3345.1806640625,0.9047821164131165,1.0,0.0,3.0,1.0,0.0
17947500,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7941145896911621,0.4240829348564148,0.3869208395481109,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9002723693847656,0.6260501742362976,0.5969049334526062,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9639052748680116,0.7557488679885864,0.5297690033912659,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8117931485176086,0.4532920718193054,0.4347715377807617,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6525073647499084,0.2323876470327377,1.0767693519592283,284.99853515625,284.95001220703125,303.25006103515625,294.7460021972656,298.5058898925781,297.11669921875,284.9992370605469,1.0,0.709911048412323,0.2602855265140533,0.2602855265140533,1.0,1.0,-3.633258104324341,0.6565654277801514,2.976692676544189,-0.164089173078537,0.9447806477546692,0.9447806477546692,0.0,263.8026123046875,265.0,64074.75390625,0.0,4375.87841796875,1.0,278.8013000488281,282.9551696777344,297.71893310546875,301.7825622558594,293.1499938964844,293.1499938964844,278.8500061035156,34329.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881343007087708,1.0,0.0,0.0,3.68147349357605,3.681497573852539,9.043502018357684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.853515625,0.0,1555.857421875,1895.4371337890625,0.0,3292.75537109375,0.9125402569770812,1.0,0.0,3.0,1.0,0.0
17947560,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7924503087997437,0.4233007729053497,0.38626629114151,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8983579277992249,0.6248809695243835,0.5958459377288818,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9626529216766356,0.7561590671539307,0.5300945043563843,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8103137612342834,0.4527158439159393,0.4342658817768097,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6510474681854248,0.2317953705787658,1.074303150177002,284.984619140625,284.95001220703125,303.22967529296875,294.74969482421875,298.5009155273437,297.1158142089844,284.9832763671875,1.0,0.7099037170410156,0.2603879570960998,0.2603879570960998,1.0,1.0,-3.628009557723999,0.6556055545806885,2.9724040031433105,-0.164065882563591,0.9498170614242554,0.9498170614242554,0.0,265.1196594238281,268.0,64104.94140625,0.0,4369.77197265625,1.0,278.8432006835937,282.94775390625,297.7286376953125,301.83135986328125,293.1499938964844,293.1499938964844,278.54998779296875,33912.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861196637153625,1.0,0.0,0.0,3.734133005142212,3.7341575622558594,9.30406770294212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.724609375,0.0,1612.8216552734375,1895.4371337890625,0.0,3273.900634765625,0.9224911332130432,1.0,0.0,3.0,1.0,0.0
17947620,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7879485487937927,0.4206260740756988,0.3842767775058746,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8933932185173035,0.6214487552642822,0.5930590629577637,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9587745070457458,0.7554951310157776,0.5300015807151794,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.806303858757019,0.4507435262203216,0.4327795505523681,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6473836898803711,0.2301419079303741,1.068279266357422,284.893310546875,284.95001220703125,303.1889038085937,294.75714111328125,298.4839172363281,297.1052551269531,284.8944702148437,1.0,0.7096852660179138,0.2605927884578705,0.2605927884578705,1.0,1.0,-3.613125324249268,0.652616560459137,2.9605085849761963,-0.1639183610677719,0.8549554944038391,0.8549554944038391,0.0,268.5544738769531,271.0,64418.88671875,0.0,4350.6435546875,1.0,278.5572814941406,282.842041015625,297.7694702148437,301.9652404785156,293.1499938964844,293.1499938964844,278.8500061035156,39296.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921521306037903,1.0,0.0,0.0,3.591698169708252,3.591722249984741,8.607815402683627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.765625,0.0,1493.537109375,1895.4371337890625,0.0,3330.328125,0.8950391411781311,1.0,0.0,3.0,1.0,0.0
17947680,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7879485487937927,0.4206260740756988,0.3842767775058746,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8933932185173035,0.6214487552642822,0.5930590629577637,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9587745070457458,0.7554951310157776,0.5300015807151794,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.806303858757019,0.4507435262203216,0.4327795505523681,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6473836898803711,0.2301419079303741,1.068279266357422,284.893310546875,284.95001220703125,303.1889038085937,294.75714111328125,298.4839172363281,297.1052551269531,284.8944702148437,1.0,0.7096852660179138,0.2605927884578705,0.2605927884578705,1.0,1.0,-3.613125324249268,0.652616560459137,2.9605085849761963,-0.1639183610677719,0.8549554944038391,0.8549554944038391,0.0,268.5544738769531,271.0,64418.88671875,0.0,4350.6435546875,1.0,278.5572814941406,282.842041015625,297.7694702148437,301.9652404785156,293.1499938964844,293.1499938964844,278.8500061035156,39296.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921521306037903,1.0,0.0,0.0,3.591698169708252,3.591722249984741,8.607815402683627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.765625,0.0,1493.537109375,1895.4371337890625,0.0,3330.328125,0.8950391411781311,1.0,0.0,3.0,1.0,0.0
17947740,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7844083905220032,0.4190027713775635,0.3827214241027832,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8893809914588928,0.6190271377563477,0.590675950050354,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9559224843978882,0.7562112212181091,0.5303691625595093,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.803027868270874,0.4495086371898651,0.4315596520900726,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6443477869033813,0.2288613468408584,1.0626355409622192,284.9881591796875,284.95001220703125,303.14813232421875,294.7645874023437,298.474365234375,297.1038513183594,284.9873352050781,1.0,0.7094836235046387,0.2607976496219635,0.2607976496219635,1.0,1.0,-3.600562572479248,0.6501981616020203,2.950364589691162,-0.1639404892921447,0.9339010119438172,0.9339010119438172,0.0,271.3036193847656,274.0,63496.1171875,0.0,4333.6748046875,1.0,278.8418884277344,282.9629211425781,297.7377014160156,301.800048828125,293.1499938964844,293.1499938964844,278.54998779296875,34133.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832451701164246,1.0,0.0,0.0,3.683095932006836,3.683119773864746,9.051474876287102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.46875,0.0,1556.209716796875,1895.4371337890625,0.0,3246.98486328125,0.9114319682121276,1.0,0.0,3.0,1.0,0.0
