time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947800,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7844083905220032,0.4190027713775635,0.3827214241027832,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8893809914588928,0.6190271377563477,0.590675950050354,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9559224843978882,0.7562112212181091,0.5303691625595093,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.803027868270874,0.4495086371898651,0.4315596520900726,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6443477869033813,0.2288613468408584,1.0626355409622192,284.9881591796875,284.95001220703125,303.14813232421875,294.7645874023437,298.474365234375,297.1038513183594,284.9873352050781,1.0,0.7094836235046387,0.2607976496219635,0.2607976496219635,1.0,1.0,-3.600562572479248,0.6501981616020203,2.950364589691162,-0.1639404892921447,0.9339010119438172,0.9339010119438172,0.0,271.3036193847656,274.0,63496.1171875,0.0,4333.6748046875,1.0,278.8418884277344,282.9629211425781,297.7377014160156,301.800048828125,293.1499938964844,293.1499938964844,278.54998779296875,34133.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832451701164246,1.0,0.0,0.0,3.683095932006836,3.683119773864746,9.051474876287102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.46875,0.0,1556.209716796875,1895.4371337890625,0.0,3246.98486328125,0.9114319682121276,1.0,0.0,3.0,1.0,0.0
17947860,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7801312208175659,0.4163359105587005,0.3807301521301269,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8846662044525146,0.6155986785888672,0.5878856182098389,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9521096348762512,0.7554847598075867,0.5302265882492065,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7991119027137756,0.4475310444831848,0.4300635457038879,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.640902042388916,0.2271824330091476,1.0564738512039185,284.9013366699219,284.95001220703125,303.1073608398437,294.7719421386719,298.458251953125,297.0944519042969,284.9017944335937,1.0,0.7092159390449524,0.2610664665699005,0.2610664665699005,1.0,1.0,-3.585434913635254,0.6473335027694702,2.938101291656494,-0.1636076122522354,0.846712052822113,0.846712052822113,0.0,274.6586608886719,277.0,63798.515625,0.0,4313.59423828125,1.0,278.5581970214844,282.8607482910156,297.7815856933594,301.9367370605469,293.1499938964844,293.1499938964844,278.8500061035156,39094.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888098001480103,1.0,0.0,0.0,3.54338812828064,3.5434117317199707,8.377814424420649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0439453125,0.0,1440.2379150390625,1895.4371337890625,0.0,3299.0751953125,0.8841729760169983,1.0,0.0,3.0,1.0,0.0
17947920,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7801312208175659,0.4163359105587005,0.3807301521301269,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8846662044525146,0.6155986785888672,0.5878856182098389,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9521096348762512,0.7554847598075867,0.5302265882492065,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7991119027137756,0.4475310444831848,0.4300635457038879,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.640902042388916,0.2271824330091476,1.0564738512039185,284.9013366699219,284.95001220703125,303.1073608398437,294.7719421386719,298.458251953125,297.0944519042969,284.9017944335937,1.0,0.7092159390449524,0.2610664665699005,0.2610664665699005,1.0,1.0,-3.585434913635254,0.6473335027694702,2.938101291656494,-0.1636076122522354,0.846712052822113,0.846712052822113,0.0,274.6586608886719,277.0,63798.515625,0.0,4313.59423828125,1.0,278.5581970214844,282.8607482910156,297.7815856933594,301.9367370605469,293.1499938964844,293.1499938964844,278.8500061035156,39094.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888098001480103,1.0,0.0,0.0,3.54338812828064,3.5434117317199707,8.377814424420649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0439453125,0.0,1440.2379150390625,1895.4371337890625,0.0,3299.0751953125,0.8841729760169983,1.0,0.0,3.0,1.0,0.0
17947980,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.776668131351471,0.4146189093589782,0.3791233897209167,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8807466626167297,0.61307293176651,0.5854406952857971,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9491954445838928,0.7560094594955444,0.5304944515228271,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7958788275718689,0.4462082684040069,0.4287894666194916,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6379544138908386,0.2258283495903015,1.0505865812301636,284.98876953125,284.95001220703125,303.066650390625,294.7791748046875,298.4488525390625,297.09326171875,284.9878845214844,1.0,0.7089601755142212,0.2613352835178375,0.2613352835178375,1.0,1.0,-3.5722599029541016,0.6449544429779053,2.9273054599761963,-0.1634253710508346,0.9230334758758544,0.9230334758758544,0.0,277.42742919921875,280.0,62911.18359375,0.0,4295.27685546875,1.0,278.8415222167969,282.9749450683594,297.75201416015625,301.77716064453125,293.1499938964844,293.1499938964844,278.54998779296875,34048.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799065947532654,1.0,0.0,0.0,3.6382932662963854,3.638316631317138,8.832602134134504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.99609375,0.0,1505.626220703125,1895.4371337890625,0.0,3215.705078125,0.9012940526008606,1.0,0.0,3.0,1.0,0.0
17948040,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.776668131351471,0.4146189093589782,0.3791233897209167,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8807466626167297,0.61307293176651,0.5854406952857971,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9491954445838928,0.7560094594955444,0.5304944515228271,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7958788275718689,0.4462082684040069,0.4287894666194916,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6379544138908386,0.2258283495903015,1.0505865812301636,284.98876953125,284.95001220703125,303.066650390625,294.7791748046875,298.4488525390625,297.09326171875,284.9878845214844,1.0,0.7089601755142212,0.2613352835178375,0.2613352835178375,1.0,1.0,-3.5722599029541016,0.6449544429779053,2.9273054599761963,-0.1634253710508346,0.9230334758758544,0.9230334758758544,0.0,277.42742919921875,280.0,62911.18359375,0.0,4295.27685546875,1.0,278.8415222167969,282.9749450683594,297.75201416015625,301.77716064453125,293.1499938964844,293.1499938964844,278.54998779296875,34048.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799065947532654,1.0,0.0,0.0,3.6382932662963854,3.638316631317138,8.832602134134504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.99609375,0.0,1505.626220703125,1895.4371337890625,0.0,3215.705078125,0.9012940526008606,1.0,0.0,3.0,1.0,0.0
17948100,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7748243808746338,0.4132840633392334,0.3782596290111542,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8786854147911072,0.6113609671592712,0.5841774344444275,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9475569128990172,0.7555906176567078,0.5305339694023132,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7941713333129883,0.4452210962772369,0.4281344711780548,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6364420056343079,0.224989578127861,1.047694444656372,284.8724060058594,284.95001220703125,303.0462951660156,294.7827453613281,298.44110107421875,297.08905029296875,284.8720092773437,1.0,0.7088568210601807,0.261469691991806,0.261469691991806,1.0,1.0,-3.565488338470459,0.6437132954597473,2.9217751026153564,-0.1632084399461746,0.8381091952323914,0.8381091952323914,0.0,278.9544677734375,280.0,63575.01171875,0.0,4286.5185546875,1.0,278.5993957519531,282.8456115722656,297.8049621582031,301.9862060546875,293.1499938964844,293.1499938964844,278.54998779296875,38776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884867787361145,1.0,0.0,0.0,3.5806119441986084,3.5806357860565186,8.554758892387326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.83984375,0.0,1477.7100830078125,1895.4371337890625,0.0,3262.1806640625,0.8895694017410278,1.0,0.0,3.0,1.0,0.0
17948160,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7724737524986267,0.4118754863739013,0.3770595788955688,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8761285543441772,0.609546959400177,0.5825555324554443,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9452891945838928,0.7550904154777527,0.5302196145057678,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7919990420341492,0.44413822889328,0.4272064566612243,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6345810890197754,0.2240686565637588,1.0440682172775269,284.9043273925781,284.95001220703125,303.0259704589844,294.7862548828125,298.43280029296875,297.083984375,284.9051208496094,1.0,0.7086138129234314,0.2616300880908966,0.2616300880908966,1.0,1.0,-3.556238412857056,0.6419392824172974,2.914299249649048,-0.1630307137966156,0.8389928340911865,0.8389928340911865,0.0,280.8094177246094,283.0,63164.26171875,0.0,4273.1953125,1.0,278.5583801269531,282.8760070800781,297.7963256835937,301.9124450683594,293.1499938964844,293.1499938964844,278.8500061035156,39157.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855043649673462,1.0,0.0,0.0,3.495598793029785,3.495621919631958,8.153356816364976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2109375,0.0,1390.7021484375,1895.4371337890625,0.0,3268.140869140625,0.8737195134162903,1.0,0.0,3.0,1.0,0.0
17948220,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.769046425819397,0.4100498259067535,0.3753662705421448,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8722571134567261,0.6068906784057617,0.5800007581710815,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9422563314437866,0.7553737163543701,0.5303322672843933,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.788761556148529,0.4426963627338409,0.4258312582969665,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6316486597061157,0.2226172536611557,1.037785291671753,284.9864196777344,284.95001220703125,302.9853820800781,294.7931213378906,298.4233093261719,297.0826721191406,284.9855041503906,1.0,0.7082669734954834,0.2619508802890777,0.2619508802890777,1.0,1.0,-3.542043685913086,0.6394581198692322,2.902585506439209,-0.1627042144536972,0.9116402864456176,0.9116402864456176,0.0,283.6178894042969,286.0,62312.08203125,0.0,4252.6181640625,1.0,278.8411865234375,282.98468017578125,297.76593017578125,301.7538452148437,293.1499938964844,293.1499938964844,278.54998779296875,34054.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765844106674194,1.0,0.0,0.0,3.5948798656463623,3.594902992248535,8.623072744740057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.251953125,0.0,1458.369873046875,1895.4371337890625,0.0,3184.5634765625,0.8914861083030701,1.0,0.0,3.0,1.0,0.0
17948280,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.769046425819397,0.4100498259067535,0.3753662705421448,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8722571134567261,0.6068906784057617,0.5800007581710815,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9422563314437866,0.7553737163543701,0.5303322672843933,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.788761556148529,0.4426963627338409,0.4258312582969665,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6316486597061157,0.2226172536611557,1.037785291671753,284.9864196777344,284.95001220703125,302.9853820800781,294.7931213378906,298.4233093261719,297.0826721191406,284.9855041503906,1.0,0.7082669734954834,0.2619508802890777,0.2619508802890777,1.0,1.0,-3.542043685913086,0.6394581198692322,2.902585506439209,-0.1627042144536972,0.9116402864456176,0.9116402864456176,0.0,283.6178894042969,286.0,62312.08203125,0.0,4252.6181640625,1.0,278.8411865234375,282.98468017578125,297.76593017578125,301.7538452148437,293.1499938964844,293.1499938964844,278.54998779296875,34054.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765844106674194,1.0,0.0,0.0,3.5948798656463623,3.594902992248535,8.623072744740057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.251953125,0.0,1458.369873046875,1895.4371337890625,0.0,3184.5634765625,0.8914861083030701,1.0,0.0,3.0,1.0,0.0
17948340,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7665104269981384,0.408177763223648,0.3740745484828949,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.869446873664856,0.6045005917549133,0.5781609416007996,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9398406147956848,0.7545896768569946,0.5301686525344849,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7863873243331909,0.4412730038166046,0.4248221516609192,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.62956702709198,0.2214189171791076,1.033511757850647,284.88360595703125,284.95001220703125,302.9587707519531,294.7974853515625,298.41259765625,297.0764465332031,284.8877868652344,1.0,0.7080284357070923,0.2621618211269378,0.2621618211269378,1.0,1.0,-3.5317344665527344,0.6375769376754761,2.8941574096679688,-0.1623486578464508,0.8275778889656067,0.8275778889656067,0.0,285.7480163574219,286.0,62680.390625,0.0,4238.27197265625,1.0,278.5787353515625,282.8721923828125,297.8199462890625,301.93511962890625,293.1499938964844,293.1499938964844,278.54998779296875,40145.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822910785675049,1.0,0.0,0.0,3.484513759613037,3.48453688621521,8.10172764431627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.4384765625,0.0,1386.3421630859375,1895.4371337890625,0.0,3238.047607421875,0.870894193649292,1.0,0.0,3.0,1.0,0.0
17948400,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7649549841880798,0.4072402119636535,0.3732282519340515,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.867755115032196,0.6032750010490417,0.5770142078399658,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.938278317451477,0.7542406320571899,0.5298993587493896,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7849300503730774,0.4405311048030853,0.4241484105587005,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6283100843429565,0.220774695277214,1.030867576599121,284.9067077636719,284.95001220703125,302.9449157714844,294.7997131347656,298.4072570800781,297.07330322265625,284.9071350097656,1.0,0.7078220248222351,0.2622717022895813,0.2622717022895813,1.0,1.0,-3.525020837783813,0.636266827583313,2.888753890991211,-0.1622579097747802,0.831133246421814,0.831133246421814,0.0,287.00518798828125,289.0,62520.48046875,0.0,4228.18505859375,1.0,278.55859375,282.8905944824219,297.8093566894531,301.8848876953125,293.1499938964844,293.1499938964844,278.8500061035156,39091.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821244239807129,1.0,0.0,0.0,3.44914984703064,3.4491724967956543,7.938115231809206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.271484375,0.0,1342.8402099609375,1895.4371337890625,0.0,3236.486572265625,0.8634799122810364,1.0,0.0,3.0,1.0,0.0
17948460,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7616068124771118,0.4053192734718323,0.3714648187160492,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8639761805534363,0.6005011200904846,0.5743669867515564,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.935174524784088,0.7542635202407837,0.5298489332199097,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7817249894142151,0.438974916934967,0.4226782023906708,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6253715753555298,0.2192323952913284,1.0242127180099487,284.9840087890625,284.95001220703125,302.904541015625,294.80596923828125,298.3977355957031,297.07196044921875,284.983154296875,1.0,0.7073794007301331,0.262670636177063,0.262670636177063,1.0,1.0,-3.509873867034912,0.633768618106842,2.876105070114136,-0.1617221981287002,0.8999562859535217,0.8999562859535217,0.0,289.8204040527344,292.0,61676.5,0.0,4205.39697265625,1.0,278.8407897949219,282.9951171875,297.7784118652344,301.72674560546875,293.1499938964844,293.1499938964844,279.1499938964844,34086.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731328248977661,1.0,0.0,0.0,3.5487875938415527,3.5488102436065674,8.403366109632771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0771484375,0.0,1409.52978515625,1895.4371337890625,0.0,3152.196044921875,0.881168782711029,1.0,0.0,3.0,1.0,0.0
17948520,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7616068124771118,0.4053192734718323,0.3714648187160492,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8639761805534363,0.6005011200904846,0.5743669867515564,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.935174524784088,0.7542635202407837,0.5298489332199097,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7817249894142151,0.438974916934967,0.4226782023906708,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6253715753555298,0.2192323952913284,1.0242127180099487,284.9840087890625,284.95001220703125,302.904541015625,294.80596923828125,298.3977355957031,297.07196044921875,284.983154296875,1.0,0.7073794007301331,0.262670636177063,0.262670636177063,1.0,1.0,-3.509873867034912,0.633768618106842,2.876105070114136,-0.1617221981287002,0.8999562859535217,0.8999562859535217,0.0,289.8204040527344,292.0,61676.5,0.0,4205.39697265625,1.0,278.8407897949219,282.9951171875,297.7784118652344,301.72674560546875,293.1499938964844,293.1499938964844,279.1499938964844,34086.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731328248977661,1.0,0.0,0.0,3.5487875938415527,3.5488102436065674,8.403366109632771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0771484375,0.0,1409.52978515625,1895.4371337890625,0.0,3152.196044921875,0.881168782711029,1.0,0.0,3.0,1.0,0.0
17948580,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7586970329284668,0.403542697429657,0.3699929714202881,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8606422543525696,0.5979244709014893,0.5720639228820801,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9325210452079772,0.754368007183075,0.5300258994102478,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7789359092712402,0.4375895261764526,0.4214873313903808,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6227567195892334,0.2178292572498321,1.0184478759765625,285.0320129394531,284.95001220703125,302.86431884765625,294.8118591308594,298.3890686035156,297.0718688964844,285.02880859375,1.0,0.7071467041969299,0.263069599866867,0.263069599866867,1.0,1.0,-3.497177600860596,0.6318718194961548,2.865305662155152,-0.1610548198223114,0.9908766746520996,0.9908766746520996,0.0,292.46051025390625,295.0,61146.73828125,0.0,4188.06591796875,1.0,279.1424255371094,283.0707092285156,297.7918395996094,301.6915283203125,293.1499938964844,293.1499938964844,278.8500061035156,31652.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667622804641724,1.0,0.0,0.0,3.724946260452272,3.7249701023101807,9.258343425244676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.88671875,0.0,1584.9599609375,1895.4371337890625,0.0,3092.4375,0.91877681016922,1.0,0.0,3.0,1.0,0.0
17948640,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7586970329284668,0.403542697429657,0.3699929714202881,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8606422543525696,0.5979244709014893,0.5720639228820801,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9325210452079772,0.754368007183075,0.5300258994102478,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7789359092712402,0.4375895261764526,0.4214873313903808,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6227567195892334,0.2178292572498321,1.0184478759765625,285.0320129394531,284.95001220703125,302.86431884765625,294.8118591308594,298.3890686035156,297.0718688964844,285.02880859375,1.0,0.7071467041969299,0.263069599866867,0.263069599866867,1.0,1.0,-3.497177600860596,0.6318718194961548,2.865305662155152,-0.1610548198223114,0.9908766746520996,0.9908766746520996,0.0,292.46051025390625,295.0,61146.73828125,0.0,4188.06591796875,1.0,279.1424255371094,283.0707092285156,297.7918395996094,301.6915283203125,293.1499938964844,293.1499938964844,278.8500061035156,31652.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667622804641724,1.0,0.0,0.0,3.724946260452272,3.7249701023101807,9.258343425244676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.88671875,0.0,1584.9599609375,1895.4371337890625,0.0,3092.4375,0.91877681016922,1.0,0.0,3.0,1.0,0.0
17948700,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7568709850311279,0.4020038545131683,0.369015634059906,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.858618974685669,0.5959974527359009,0.5706764459609985,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9306719899177552,0.7534836530685425,0.5298233032226562,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7772053480148315,0.4364155828952789,0.4207217097282409,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6211989521980286,0.2168736904859542,1.0152250528335571,284.876953125,284.95001220703125,302.84423828125,294.81463623046875,298.3805236816406,297.0666198730469,284.8724975585937,1.0,0.7069884538650513,0.2632690668106079,0.2632690668106079,1.0,1.0,-3.4893009662628174,0.6305390000343323,2.85876202583313,-0.1606482863426208,0.8893750905990601,0.8893750905990601,0.0,294.1195983886719,295.0,62164.82421875,0.0,4177.47021484375,1.0,278.895751953125,282.901123046875,297.8526306152344,301.9338684082031,293.1499938964844,293.1499938964844,278.8500061035156,35952.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87375408411026,1.0,0.0,0.0,3.718683481216431,3.718708038330078,9.227237569575664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.0712890625,0.0,1610.5675048828125,1895.4371337890625,0.0,3158.0224609375,0.9185408353805542,1.0,0.0,3.0,1.0,0.0
17948760,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7544235587120056,0.4002519845962524,0.3675738275051117,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8559907078742981,0.5938194394111633,0.568786084651947,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9280027151107788,0.752322256565094,0.5291183590888977,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7748899459838867,0.4350202679634094,0.4195650815963745,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6191577911376953,0.2157559692859649,1.0109436511993408,284.8835754394531,284.95001220703125,302.8242492675781,294.8173217773437,298.3702392578125,297.0589599609375,284.8849182128906,1.0,0.7066205739974976,0.2634704709053039,0.2634704709053039,1.0,1.0,-3.477908134460449,0.6283413767814636,2.849566698074341,-0.1603788584470749,0.8686662316322327,0.8686662316322327,0.0,296.208740234375,298.0,61742.4140625,0.0,4160.3662109375,1.0,278.8571472167969,282.9135131835937,297.8431701660156,301.86932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38500.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876041054725647,1.0,0.0,0.0,3.635906457901001,3.635930776596069,8.82101801380486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9658203125,0.0,1536.1851806640625,1895.4371337890625,0.0,3179.468505859375,0.9038687348365784,1.0,0.0,3.0,1.0,0.0
17948820,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7508596181869507,0.3980597555637359,0.3654707074165344,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8520176410675049,0.5907184481620789,0.5657390356063843,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9243872165679932,0.751747190952301,0.528546929359436,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7714141011238098,0.4331476986408233,0.417735606431961,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6157905459403992,0.2139817923307418,1.0031590461730957,284.9826354980469,284.95001220703125,302.78436279296875,294.82232666015625,298.359375,297.0555725097656,284.9815673828125,1.0,0.705932080745697,0.2638732492923736,0.2638732492923736,1.0,1.0,-3.4594521522521973,0.6250156164169312,2.834436416625977,-0.1599584966897964,0.9458595514297484,0.9458595514297484,0.0,299.2728881835937,301.0,60712.18359375,0.0,4130.94140625,1.0,279.1422119140625,283.0389404296875,297.79913330078125,301.6894226074219,293.1499938964844,293.1499938964844,278.8500061035156,34059.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677525520324707,1.0,0.0,0.0,3.7245612144470215,3.724585771560669,9.256430644200008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.765625,0.0,1602.9005126953125,1895.4371337890625,0.0,3101.7275390625,0.9206276535987854,1.0,0.0,3.0,1.0,0.0
17948880,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7508596181869507,0.3980597555637359,0.3654707074165344,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8520176410675049,0.5907184481620789,0.5657390356063843,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9243872165679932,0.751747190952301,0.528546929359436,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7714141011238098,0.4331476986408233,0.417735606431961,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6157905459403992,0.2139817923307418,1.0031590461730957,284.9826354980469,284.95001220703125,302.78436279296875,294.82232666015625,298.359375,297.0555725097656,284.9815673828125,1.0,0.705932080745697,0.2638732492923736,0.2638732492923736,1.0,1.0,-3.4594521522521973,0.6250156164169312,2.834436416625977,-0.1599584966897964,0.9458595514297484,0.9458595514297484,0.0,299.2728881835937,301.0,60712.18359375,0.0,4130.94140625,1.0,279.1422119140625,283.0389404296875,297.79913330078125,301.6894226074219,293.1499938964844,293.1499938964844,278.8500061035156,34059.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677525520324707,1.0,0.0,0.0,3.7245612144470215,3.724585771560669,9.256430644200008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.765625,0.0,1602.9005126953125,1895.4371337890625,0.0,3101.7275390625,0.9206276535987854,1.0,0.0,3.0,1.0,0.0
17948940,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7470051646232605,0.3949748277664184,0.3631044626235962,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8477839827537537,0.5867565870285034,0.5624404549598694,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9202869534492492,0.7497909665107727,0.5275811553001404,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7676833271980286,0.4306229650974273,0.4157279431819916,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.612097442150116,0.2118718922138214,0.9950631856918336,284.8898010253906,284.95001220703125,302.7446594238281,294.8268127441406,298.34259033203125,297.0450439453125,284.89111328125,1.0,0.7051712870597839,0.2642760276794433,0.2642760276794433,1.0,1.0,-3.4393327236175537,0.6212592720985413,2.818073511123657,-0.1593998670578003,0.8476376533508301,0.8476376533508301,0.0,302.6571044921875,289.0,60910.921875,0.0,4099.34619140625,1.0,278.8573608398437,282.9349060058594,297.8383483886719,301.813232421875,293.1499938964844,293.1499938964844,279.1499938964844,39686.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737419247627258,1.0,0.0,0.0,3.56843638420105,3.568460464477539,8.496679697600484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.935546875,0.0,1471.2733154296875,1895.4371337890625,0.0,3157.90869140625,0.8902332782745361,1.0,0.0,3.0,1.0,0.0
17949000,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7470051646232605,0.3949748277664184,0.3631044626235962,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8477839827537537,0.5867565870285034,0.5624404549598694,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9202869534492492,0.7497909665107727,0.5275811553001404,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7676833271980286,0.4306229650974273,0.4157279431819916,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.612097442150116,0.2118718922138214,0.9950631856918336,284.8898010253906,284.95001220703125,302.7446594238281,294.8268127441406,298.34259033203125,297.0450439453125,284.89111328125,1.0,0.7051712870597839,0.2642760276794433,0.2642760276794433,1.0,1.0,-3.4393327236175537,0.6212592720985413,2.818073511123657,-0.1593998670578003,0.8476376533508301,0.8476376533508301,0.0,302.6571044921875,289.0,60910.921875,0.0,4099.34619140625,1.0,278.8573608398437,282.9349060058594,297.8383483886719,301.813232421875,293.1499938964844,293.1499938964844,279.1499938964844,39686.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737419247627258,1.0,0.0,0.0,3.56843638420105,3.568460464477539,8.496679697600484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.935546875,0.0,1471.2733154296875,1895.4371337890625,0.0,3157.90869140625,0.8902332782745361,1.0,0.0,3.0,1.0,0.0
17949060,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7473552823066711,0.392939031124115,0.3609213232994079,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.848294734954834,0.5837907195091248,0.5592847466468811,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9224685430526732,0.7491908073425293,0.5268441438674927,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.768366277217865,0.4288304150104522,0.4137169420719147,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6117756366729736,0.2101437598466873,0.9861328601837158,284.9843139648437,284.95001220703125,302.7052001953125,294.83074951171875,298.3334655761719,297.043701171875,284.9833374023437,1.0,0.7003127336502075,0.2648389339447021,0.2648389339447021,1.0,1.0,-3.418860673904419,0.6178786754608154,2.8009822368621826,-0.1586274206638336,0.924168348312378,0.924168348312378,0.0,298.3480834960937,277.0,59881.09375,0.0,4022.212158203125,1.0,279.1416931152344,283.0560607910156,297.8000793457031,301.6371765136719,293.1499938964844,293.1499938964844,278.8500061035156,34276.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639337420463562,1.0,0.0,0.0,3.65673565864563,3.65675950050354,8.92237437710719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.3115234375,0.0,1527.7530517578125,1895.4371337890625,0.0,3065.903076171875,0.9055710434913636,1.0,0.0,3.0,1.0,0.0
17949120,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7473552823066711,0.392939031124115,0.3609213232994079,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.848294734954834,0.5837907195091248,0.5592847466468811,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9224685430526732,0.7491908073425293,0.5268441438674927,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.768366277217865,0.4288304150104522,0.4137169420719147,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6117756366729736,0.2101437598466873,0.9861328601837158,284.9843139648437,284.95001220703125,302.7052001953125,294.83074951171875,298.3334655761719,297.043701171875,284.9833374023437,1.0,0.7003127336502075,0.2648389339447021,0.2648389339447021,1.0,1.0,-3.418860673904419,0.6178786754608154,2.8009822368621826,-0.1586274206638336,0.924168348312378,0.924168348312378,0.0,298.3480834960937,277.0,59881.09375,0.0,4022.212158203125,1.0,279.1416931152344,283.0560607910156,297.8000793457031,301.6371765136719,293.1499938964844,293.1499938964844,278.8500061035156,34276.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639337420463562,1.0,0.0,0.0,3.65673565864563,3.65675950050354,8.92237437710719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.3115234375,0.0,1527.7530517578125,1895.4371337890625,0.0,3065.903076171875,0.9055710434913636,1.0,0.0,3.0,1.0,0.0
17949180,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.749150812625885,0.3899925649166107,0.3582530319690704,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8505908250808716,0.5799269676208496,0.5556352734565735,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.926914393901825,0.7471230626106262,0.5254771709442139,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7707340121269226,0.4263725876808166,0.4113300442695617,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6128209233283997,0.2081187218427658,0.9762991070747375,284.8980407714844,284.95001220703125,302.6659851074219,294.8340759277344,298.3184509277344,297.0351867675781,284.8984680175781,1.0,0.6935665607452393,0.2654018402099609,0.2654018402099609,1.0,1.0,-3.3949286937713623,0.6136279106140137,2.7813007831573486,-0.1577507555484771,0.8345974087715149,0.8345974087715149,0.0,290.71392822265625,265.0,59992.95703125,0.0,3917.991943359375,1.0,278.8584289550781,282.9588623046875,297.8418273925781,301.7587585449219,293.1499938964844,293.1499938964844,279.1499938964844,39558.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692785501480103,1.0,0.0,0.0,3.496173858642578,3.49619722366333,8.156040394169395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.4228515625,0.0,1394.1737060546875,1895.4371337890625,0.0,3116.042724609375,0.8741430044174194,1.0,0.0,3.0,1.0,0.0
17949240,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.749150812625885,0.3899925649166107,0.3582530319690704,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8505908250808716,0.5799269676208496,0.5556352734565735,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.926914393901825,0.7471230626106262,0.5254771709442139,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7707340121269226,0.4263725876808166,0.4113300442695617,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6128209233283997,0.2081187218427658,0.9762991070747375,284.8980407714844,284.95001220703125,302.6659851074219,294.8340759277344,298.3184509277344,297.0351867675781,284.8984680175781,1.0,0.6935665607452393,0.2654018402099609,0.2654018402099609,1.0,1.0,-3.3949286937713623,0.6136279106140137,2.7813007831573486,-0.1577507555484771,0.8345974087715149,0.8345974087715149,0.0,290.71392822265625,265.0,59992.95703125,0.0,3917.991943359375,1.0,278.8584289550781,282.9588623046875,297.8418273925781,301.7587585449219,293.1499938964844,293.1499938964844,279.1499938964844,39558.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692785501480103,1.0,0.0,0.0,3.496173858642578,3.49619722366333,8.156040394169395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.4228515625,0.0,1394.1737060546875,1895.4371337890625,0.0,3116.042724609375,0.8741430044174194,1.0,0.0,3.0,1.0,0.0
17949300,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7506206631660461,0.3889598846435547,0.3569493591785431,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8523768186569214,0.5784026980400085,0.5538169145584106,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9299890995025636,0.7466721534729004,0.5248109102249146,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7725043892860413,0.4254357814788818,0.4101147651672363,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6137723326683044,0.2072540670633316,0.971205472946167,285.0032958984375,284.95001220703125,302.646484375,294.8354797363281,298.3138732910156,297.034423828125,285.0035095214844,1.0,0.689738929271698,0.2656832933425903,0.2656832933425903,1.0,1.0,-3.382779121398926,0.6114518046379089,2.771327257156372,-0.1574043780565261,0.905388116836548,0.905388116836548,0.0,285.98651123046875,265.0,59044.58984375,0.0,3860.673583984375,1.0,279.09783935546875,283.08349609375,297.7924499511719,301.5399169921875,293.1499938964844,293.1499938964844,279.1499938964844,34654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622057437896729,1.0,0.0,0.0,3.536400556564331,3.5364232063293457,8.344804882653989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.001953125,0.0,1400.6656494140625,1895.4371337890625,0.0,3049.69384765625,0.8806880116462708,1.0,0.0,3.0,1.0,0.0
17949360,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7527571320533752,0.3880153596401214,0.3559366464614868,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8548517227172852,0.5769758224487305,0.5522972345352173,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9339616894721984,0.7462887167930603,0.5244402885437012,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.774926483631134,0.4245889186859131,0.4091255962848663,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.615226149559021,0.2064672112464904,0.9666958451271056,284.9832458496094,284.95001220703125,302.6270446777344,294.8367614746094,298.3099365234375,297.0347900390625,284.9817810058594,1.0,0.6858370304107666,0.2660080194473266,0.2660080194473266,1.0,1.0,-3.3726727962493896,0.6098983883857727,2.7627744674682617,-0.1568083763122558,0.9066657423973083,0.9066657423973083,0.0,280.64697265625,253.0,58992.9296875,0.0,3805.17041015625,1.0,279.14190673828125,283.0715637207031,297.8040466308594,301.5854797363281,293.1499938964844,293.1499938964844,278.8500061035156,34153.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592236042022705,1.0,0.0,0.0,3.5889928340911865,3.58901596069336,8.594853966314986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.576171875,0.0,1452.7633056640625,1895.4371337890625,0.0,3021.7236328125,0.8900179862976074,1.0,0.0,3.0,1.0,0.0
17949420,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7565733194351196,0.3851335346698761,0.3532145023345947,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8594707250595093,0.5731363892555237,0.548551082611084,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.941245436668396,0.7439934015274048,0.5228311419487,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7794507145881653,0.4221338033676147,0.4066260159015655,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6178277134895325,0.2045078724622726,0.9566223621368408,284.902587890625,284.95001220703125,302.58837890625,294.8387145996094,298.2957458496094,297.027587890625,284.9026794433594,1.0,0.6774886846542358,0.2666574716567993,0.2666574716567993,1.0,1.0,-3.3478457927703857,0.6056321859359741,2.742213726043701,-0.1555261462926864,0.8228597044944763,0.8228597044944763,0.0,270.1506652832031,241.0,59051.765625,0.0,3685.08251953125,1.0,278.8590393066406,282.9806213378906,297.8459167480469,301.7039489746094,293.1499938964844,293.1499938964844,279.1499938964844,39447.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645090460777283,1.0,0.0,0.0,3.424230098724365,3.42425274848938,7.823826422281854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.2158203125,0.0,1320.393310546875,1895.4371337890625,0.0,3071.300048828125,0.8582029938697815,1.0,0.0,3.0,1.0,0.0
17949480,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7565733194351196,0.3851335346698761,0.3532145023345947,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8594707250595093,0.5731363892555237,0.548551082611084,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.941245436668396,0.7439934015274048,0.5228311419487,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7794507145881653,0.4221338033676147,0.4066260159015655,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6178277134895325,0.2045078724622726,0.9566223621368408,284.902587890625,284.95001220703125,302.58837890625,294.8387145996094,298.2957458496094,297.027587890625,284.9026794433594,1.0,0.6774886846542358,0.2666574716567993,0.2666574716567993,1.0,1.0,-3.3478457927703857,0.6056321859359741,2.742213726043701,-0.1555261462926864,0.8228597044944763,0.8228597044944763,0.0,270.1506652832031,241.0,59051.765625,0.0,3685.08251953125,1.0,278.8590393066406,282.9806213378906,297.8459167480469,301.7039489746094,293.1499938964844,293.1499938964844,279.1499938964844,39447.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645090460777283,1.0,0.0,0.0,3.424230098724365,3.42425274848938,7.823826422281854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.2158203125,0.0,1320.393310546875,1895.4371337890625,0.0,3071.300048828125,0.8582029938697815,1.0,0.0,3.0,1.0,0.0
17949540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7617177367210388,0.383142739534378,0.350862443447113,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8654953241348267,0.5701395869255066,0.5451438426971436,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.950077474117279,0.7428385019302368,0.521560549736023,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.785243809223175,0.4202926754951477,0.4043362736701965,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6212457418441772,0.2028766274452209,0.9469223618507384,284.9808044433594,284.95001220703125,302.54998779296875,294.8399658203125,298.287109375,297.0273132324219,284.9799194335937,1.0,0.6688277125358582,0.2673069536685943,0.2673069536685943,1.0,1.0,-3.3249664306640625,0.6018322706222534,2.723134279251098,-0.1542960852384567,0.890198826789856,0.890198826789856,0.0,258.6451416015625,229.0,58081.01953125,0.0,3565.45458984375,1.0,279.1405334472656,283.0872497558594,297.8078918457031,301.5326232910156,293.1499938964844,293.1499938964844,279.45001220703125,34259.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544957041740417,1.0,0.0,0.0,3.517507314682007,3.5175297260284424,8.255879038188141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.033203125,0.0,1378.150634765625,1895.4371337890625,0.0,2977.3955078125,0.8742663860321045,1.0,0.0,3.0,1.0,0.0
17949600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7617177367210388,0.383142739534378,0.350862443447113,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8654953241348267,0.5701395869255066,0.5451438426971436,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.950077474117279,0.7428385019302368,0.521560549736023,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.785243809223175,0.4202926754951477,0.4043362736701965,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6212457418441772,0.2028766274452209,0.9469223618507384,284.9808044433594,284.95001220703125,302.54998779296875,294.8399658203125,298.287109375,297.0273132324219,284.9799194335937,1.0,0.6688277125358582,0.2673069536685943,0.2673069536685943,1.0,1.0,-3.3249664306640625,0.6018322706222534,2.723134279251098,-0.1542960852384567,0.890198826789856,0.890198826789856,0.0,258.6451416015625,229.0,58081.01953125,0.0,3565.45458984375,1.0,279.1405334472656,283.0872497558594,297.8078918457031,301.5326232910156,293.1499938964844,293.1499938964844,279.45001220703125,34259.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544957041740417,1.0,0.0,0.0,3.517507314682007,3.5175297260284424,8.255879038188141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.033203125,0.0,1378.150634765625,1895.4371337890625,0.0,2977.3955078125,0.8742663860321045,1.0,0.0,3.0,1.0,0.0
