time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949660,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7679719924926758,0.3813235759735107,0.3488163948059082,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.872717022895813,0.567345380783081,0.542077362537384,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9598275423049928,0.7417470216751099,0.5205100178718567,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.792123556137085,0.4186287820339203,0.402322769165039,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6254117488861084,0.2014131098985672,0.9381877183914183,285.0279541015625,284.95001220703125,302.513671875,294.8415222167969,298.2799377441406,297.02862548828125,285.02490234375,1.0,0.6601660847663879,0.2680255174636841,0.2680255174636841,1.0,1.0,-3.30462908744812,0.598840594291687,2.705788373947144,-0.152708500623703,0.9785012602806092,0.9785012602806092,0.0,246.7258453369141,217.0,57434.6640625,0.0,3450.830810546875,1.0,279.441162109375,283.16229248046875,297.8174743652344,301.4859924316406,293.1499938964844,293.1499938964844,279.1499938964844,31704.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471324443817139,1.0,0.0,0.0,3.693156480789185,3.693180322647095,9.10099174689094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.4287109375,0.0,1549.1968994140625,1895.4371337890625,0.0,2908.419921875,0.9117928743362428,1.0,0.0,3.0,1.0,0.0
17949720,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7679719924926758,0.3813235759735107,0.3488163948059082,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.872717022895813,0.567345380783081,0.542077362537384,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9598275423049928,0.7417470216751099,0.5205100178718567,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.792123556137085,0.4186287820339203,0.402322769165039,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6254117488861084,0.2014131098985672,0.9381877183914183,285.0279541015625,284.95001220703125,302.513671875,294.8415222167969,298.2799377441406,297.02862548828125,285.02490234375,1.0,0.6601660847663879,0.2680255174636841,0.2680255174636841,1.0,1.0,-3.30462908744812,0.598840594291687,2.705788373947144,-0.152708500623703,0.9785012602806092,0.9785012602806092,0.0,246.7258453369141,217.0,57434.6640625,0.0,3450.830810546875,1.0,279.441162109375,283.16229248046875,297.8174743652344,301.4859924316406,293.1499938964844,293.1499938964844,279.1499938964844,31704.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471324443817139,1.0,0.0,0.0,3.693156480789185,3.693180322647095,9.10099174689094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.4287109375,0.0,1549.1968994140625,1895.4371337890625,0.0,2908.419921875,0.9117928743362428,1.0,0.0,3.0,1.0,0.0
17949780,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7732633352279663,0.378085196018219,0.3458757996559143,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8790906071662903,0.5631274580955505,0.5380879044532776,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9679001569747924,0.73837810754776,0.5182986259460449,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7981564402580261,0.4158466756343841,0.3996071219444275,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6289340257644653,0.1993729919195175,0.9279842972755432,284.8812561035156,284.95001220703125,302.4809875488281,294.8445129394531,298.2657470703125,297.02020263671875,284.8828125,1.0,0.6510892510414124,0.2687440514564514,0.2687440514564514,1.0,1.0,-3.2781128883361816,0.5942720770835876,2.6838409900665283,-0.1511368304491043,0.8550294637680054,0.8550294637680054,0.0,235.7245635986328,205.0,57855.62890625,0.0,3328.734375,1.0,279.15704345703125,283.0106201171875,297.86895751953125,301.6514587402344,293.1499938964844,293.1499938964844,279.45001220703125,39030.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562856912612915,1.0,0.0,0.0,3.5859274864196777,3.585951566696167,8.580178132433502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0791015625,0.0,1485.3203125,1895.4371337890625,0.0,2994.17529296875,0.8930968046188354,1.0,0.0,3.0,1.0,0.0
17949840,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7732633352279663,0.378085196018219,0.3458757996559143,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8790906071662903,0.5631274580955505,0.5380879044532776,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9679001569747924,0.73837810754776,0.5182986259460449,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7981564402580261,0.4158466756343841,0.3996071219444275,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6289340257644653,0.1993729919195175,0.9279842972755432,284.8812561035156,284.95001220703125,302.4809875488281,294.8445129394531,298.2657470703125,297.02020263671875,284.8828125,1.0,0.6510892510414124,0.2687440514564514,0.2687440514564514,1.0,1.0,-3.2781128883361816,0.5942720770835876,2.6838409900665283,-0.1511368304491043,0.8550294637680054,0.8550294637680054,0.0,235.7245635986328,205.0,57855.62890625,0.0,3328.734375,1.0,279.15704345703125,283.0106201171875,297.86895751953125,301.6514587402344,293.1499938964844,293.1499938964844,279.45001220703125,39030.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562856912612915,1.0,0.0,0.0,3.5859274864196777,3.585951566696167,8.580178132433502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0791015625,0.0,1485.3203125,1895.4371337890625,0.0,2994.17529296875,0.8930968046188354,1.0,0.0,3.0,1.0,0.0
17949900,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7761533856391907,0.3769116699695587,0.3443725407123565,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8825493454933167,0.5614197254180908,0.5360243916511536,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9720263481140136,0.7372871041297913,0.5171111822128296,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8013768196105957,0.4147238731384277,0.398159384727478,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6307947635650635,0.1984589844942093,0.9225001931190492,284.9952087402344,284.95001220703125,302.4659118652344,294.84649658203125,298.2613525390625,297.01873779296875,284.996826171875,1.0,0.6463751196861267,0.2691033482551574,0.2691033482551574,1.0,1.0,-3.2640538215637207,0.5917799472808838,2.672273874282837,-0.1505165994167328,0.9273658394813538,0.9273658394813538,0.0,230.0944366455078,205.0,56843.3984375,0.0,3265.8720703125,1.0,279.4001159667969,283.1445617675781,297.8121643066406,301.4244689941406,293.1499938964844,293.1499938964844,279.45001220703125,34629.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496751189231873,1.0,0.0,0.0,3.621769428253174,3.621793031692505,8.752555800128903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6708984375,0.0,1491.8143310546875,1895.4371337890625,0.0,2932.22802734375,0.8997148275375366,1.0,0.0,3.0,1.0,0.0
17949960,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7799360752105713,0.3759176433086395,0.34325110912323,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8869107365608215,0.5598951578140259,0.5343474745750427,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9769251346588136,0.7364049553871155,0.5163328647613525,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8054000735282898,0.413746565580368,0.3969960808753967,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6332367658615112,0.1976431608200073,0.9176870584487916,284.97979736328125,284.95001220703125,302.4516296386719,294.8487854003906,298.2581787109375,297.018798828125,284.9781494140625,1.0,0.6417327523231506,0.2695031464099884,0.2695031464099884,1.0,1.0,-3.252563953399658,0.5900363922119141,2.662527561187744,-0.1496657431125641,0.9303618669509888,0.9303618669509888,0.0,224.05081176757807,193.0,56777.73828125,0.0,3206.853271484375,1.0,279.44244384765625,283.13494873046875,297.8197631835937,301.46435546875,293.1499938964844,293.1499938964844,279.1499938964844,34054.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846765398979187,1.0,0.0,0.0,3.676449060440064,3.6764731407165527,9.018834248308848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.8134765625,0.0,1548.129150390625,1895.4371337890625,0.0,2904.984375,0.9095906615257264,1.0,0.0,3.0,1.0,0.0
17950020,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7868612408638,0.3729280829429626,0.3404069542884826,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.895084023475647,0.5558601021766663,0.5303868651390076,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9854468107223512,0.7329810857772827,0.5139539837837219,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8126841187477112,0.4110079407691955,0.3942053318023681,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.637789249420166,0.195625826716423,0.9072020649909972,284.8898010253906,284.95001220703125,302.4254455566406,294.85430908203125,298.24786376953125,297.01348876953125,284.89068603515625,1.0,0.6321938633918762,0.2703027427196502,0.2703027427196502,1.0,1.0,-3.2255659103393555,0.58552086353302,2.640045166015625,-0.1479123383760452,0.8326314091682434,0.8326314091682434,0.0,212.64898681640625,181.0,56834.4296875,0.0,3085.095947265625,1.0,279.1583251953125,283.0376281738281,297.8625183105469,301.5806884765625,293.1499938964844,293.1499938964844,279.45001220703125,39969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523483872413635,1.0,0.0,0.0,3.5003139972686768,3.5003371238708496,8.175367725016258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.224609375,0.0,1401.406005859375,1895.4371337890625,0.0,2957.270751953125,0.8754374384880066,1.0,0.0,3.0,1.0,0.0
17950080,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7868612408638,0.3729280829429626,0.3404069542884826,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.895084023475647,0.5558601021766663,0.5303868651390076,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9854468107223512,0.7329810857772827,0.5139539837837219,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8126841187477112,0.4110079407691955,0.3942053318023681,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.637789249420166,0.195625826716423,0.9072020649909972,284.8898010253906,284.95001220703125,302.4254455566406,294.85430908203125,298.24786376953125,297.01348876953125,284.89068603515625,1.0,0.6321938633918762,0.2703027427196502,0.2703027427196502,1.0,1.0,-3.2255659103393555,0.58552086353302,2.640045166015625,-0.1479123383760452,0.8326314091682434,0.8326314091682434,0.0,212.64898681640625,181.0,56834.4296875,0.0,3085.095947265625,1.0,279.1583251953125,283.0376281738281,297.8625183105469,301.5806884765625,293.1499938964844,293.1499938964844,279.45001220703125,39969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523483872413635,1.0,0.0,0.0,3.5003139972686768,3.5003371238708496,8.175367725016258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.224609375,0.0,1401.406005859375,1895.4371337890625,0.0,2957.270751953125,0.8754374384880066,1.0,0.0,3.0,1.0,0.0
17950140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7955692410469055,0.3709179162979126,0.3379864990711212,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.905168116092682,0.552763044834137,0.526831328868866,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9947363138198853,0.7308281660079956,0.5119365453720093,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8211643099784851,0.4089397490024566,0.3916598260402679,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6435675024986267,0.1939573138952255,0.8971965312957764,284.9818115234375,284.95001220703125,302.402099609375,294.8609924316406,298.2427062988281,297.0136108398437,284.9808349609375,1.0,0.6225548982620239,0.2711023390293121,0.2711023390293121,1.0,1.0,-3.200856208801269,0.5815585255622864,2.619297742843628,-0.1462699621915817,0.906416952610016,0.906416952610016,0.0,200.66554260253903,169.0,55783.98046875,0.0,2966.85498046875,1.0,279.441162109375,283.156005859375,297.8244934082031,301.40435791015625,293.1499938964844,293.1499938964844,279.1499938964844,34304.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841249942779541,1.0,0.0,0.0,3.5892996788024902,3.589322805404663,8.596323937126726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.41015625,0.0,1454.202880859375,1895.4371337890625,0.0,2853.39599609375,0.8904204368591309,1.0,0.0,3.0,1.0,0.0
17950200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7955692410469055,0.3709179162979126,0.3379864990711212,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.905168116092682,0.552763044834137,0.526831328868866,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9947363138198853,0.7308281660079956,0.5119365453720093,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8211643099784851,0.4089397490024566,0.3916598260402679,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6435675024986267,0.1939573138952255,0.8971965312957764,284.9818115234375,284.95001220703125,302.402099609375,294.8609924316406,298.2427062988281,297.0136108398437,284.9808349609375,1.0,0.6225548982620239,0.2711023390293121,0.2711023390293121,1.0,1.0,-3.200856208801269,0.5815585255622864,2.619297742843628,-0.1462699621915817,0.906416952610016,0.906416952610016,0.0,200.66554260253903,169.0,55783.98046875,0.0,2966.85498046875,1.0,279.441162109375,283.156005859375,297.8244934082031,301.40435791015625,293.1499938964844,293.1499938964844,279.1499938964844,34304.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841249942779541,1.0,0.0,0.0,3.5892996788024902,3.589322805404663,8.596323937126726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.41015625,0.0,1454.202880859375,1895.4371337890625,0.0,2853.39599609375,0.8904204368591309,1.0,0.0,3.0,1.0,0.0
17950260,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8029912114143372,0.3679920732975006,0.3352492451667785,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.914496660232544,0.5487732887268066,0.5229659676551819,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7275857925415039,0.5051302313804626,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8283851742744446,0.4061798751354217,0.3888978064060211,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6486048698425293,0.191957876086235,0.8870580196380615,284.8968200683594,284.95001220703125,302.3814392089844,294.8687438964844,298.234619140625,297.0102844238281,284.8965148925781,1.0,0.6124127507209778,0.2719904482364654,0.2719904482364654,1.0,1.0,-3.167320728302002,0.5755470395088196,2.591773748397827,-0.1441747844219207,0.8171677589416504,0.8171677589416504,0.0,190.1760406494141,157.0,55726.2734375,0.0,2841.994873046875,1.0,279.1590576171875,283.0633850097656,297.87359619140625,301.52392578125,293.1499938964844,293.1499938964844,279.45001220703125,39895.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461992740631104,1.0,0.0,0.0,3.4116299152374268,3.4116525650024414,7.766353178340069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5673828125,0.0,1311.031494140625,1895.4371337890625,0.0,2899.685791015625,0.8558253645896912,1.0,0.0,3.0,1.0,0.0
17950320,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8029912114143372,0.3679920732975006,0.3352492451667785,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.914496660232544,0.5487732887268066,0.5229659676551819,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7275857925415039,0.5051302313804626,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8283851742744446,0.4061798751354217,0.3888978064060211,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6486048698425293,0.191957876086235,0.8870580196380615,284.8968200683594,284.95001220703125,302.3814392089844,294.8687438964844,298.234619140625,297.0102844238281,284.8965148925781,1.0,0.6124127507209778,0.2719904482364654,0.2719904482364654,1.0,1.0,-3.167320728302002,0.5755470395088196,2.591773748397827,-0.1441747844219207,0.8171677589416504,0.8171677589416504,0.0,190.1760406494141,157.0,55726.2734375,0.0,2841.994873046875,1.0,279.1590576171875,283.0633850097656,297.87359619140625,301.52392578125,293.1499938964844,293.1499938964844,279.45001220703125,39895.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461992740631104,1.0,0.0,0.0,3.4116299152374268,3.4116525650024414,7.766353178340069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5673828125,0.0,1311.031494140625,1895.4371337890625,0.0,2899.685791015625,0.8558253645896912,1.0,0.0,3.0,1.0,0.0
17950380,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8107758164405823,0.3658690750598907,0.3328559398651123,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9247886538505554,0.5455397367477417,0.5194209814071655,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.7283256649971008,0.4873587489128113,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8359498977661133,0.403948962688446,0.3863292038440704,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6539650559425354,0.1902159750461578,0.8772526979446411,284.97021484375,284.95001220703125,302.3631591796875,294.8774719238281,298.2322692871094,297.0122375488281,284.9689636230469,1.0,0.6012806296348572,0.2728785872459411,0.2728785872459411,1.0,1.0,-3.1258623600006104,0.5675017833709717,2.5583605766296387,-0.1429589539766311,0.8763222098350525,0.8763222098350525,0.0,179.82266235351562,145.0,54429.03515625,0.0,2701.122314453125,1.0,279.4403991699219,283.1690368652344,297.8363647460937,301.338134765625,293.1499938964844,293.1499938964844,279.75,34771.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342862725257874,1.0,0.0,0.0,3.488964080810547,3.4889864921569824,8.122436270241451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.7666015625,0.0,1352.493896484375,1895.4371337890625,0.0,2788.38134765625,0.8681250810623169,1.0,0.0,3.0,1.0,0.0
17950440,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8107758164405823,0.3658690750598907,0.3328559398651123,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9247886538505554,0.5455397367477417,0.5194209814071655,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.7283256649971008,0.4873587489128113,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8359498977661133,0.403948962688446,0.3863292038440704,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6539650559425354,0.1902159750461578,0.8772526979446411,284.97021484375,284.95001220703125,302.3631591796875,294.8774719238281,298.2322692871094,297.0122375488281,284.9689636230469,1.0,0.6012806296348572,0.2728785872459411,0.2728785872459411,1.0,1.0,-3.1258623600006104,0.5675017833709717,2.5583605766296387,-0.1429589539766311,0.8763222098350525,0.8763222098350525,0.0,179.82266235351562,145.0,54429.03515625,0.0,2701.122314453125,1.0,279.4403991699219,283.1690368652344,297.8363647460937,301.338134765625,293.1499938964844,293.1499938964844,279.75,34771.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342862725257874,1.0,0.0,0.0,3.488964080810547,3.4889864921569824,8.122436270241451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.7666015625,0.0,1352.493896484375,1895.4371337890625,0.0,2788.38134765625,0.8681250810623169,1.0,0.0,3.0,1.0,0.0
17950500,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8150229454040527,0.3649060428142547,0.3317551016807556,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9306675791740416,0.5440276265144348,0.5177512764930725,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.7299744486808777,0.4779546856880188,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8402527570724487,0.4029116332530975,0.3851221203804016,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6571158766746521,0.1894093155860901,0.872647762298584,285.0516967773437,284.95001220703125,302.3548583984375,294.8822021484375,298.23358154296875,297.0163269042969,285.05157470703125,1.0,0.5954642295837402,0.2733226418495178,0.2733226418495178,1.0,1.0,-3.1042380332946777,0.563227117061615,2.541010856628418,-0.142323687672615,0.9506117105484008,0.9506117105484008,0.0,174.4962615966797,145.0,53460.8125,0.0,2630.25830078125,1.0,279.6952514648437,283.2740783691406,297.8188781738281,301.1927490234375,293.1499938964844,293.1499938964844,279.75,31995.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267635107040405,1.0,0.0,0.0,3.565825700759888,3.5658483505249023,8.484251452500757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.861328125,0.0,1412.248291015625,1895.4371337890625,0.0,2718.338134765625,0.8847275376319885,1.0,0.0,3.0,1.0,0.0
17950560,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8196631073951721,0.3639130592346191,0.330758661031723,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9371626377105712,0.5424922108650208,0.5161943435668945,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.7322219014167786,0.4680427312850952,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8450663089752197,0.4018579721450805,0.383997768163681,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6607007384300232,0.1886057555675506,0.868274450302124,285.0123291015625,284.95001220703125,302.3470458984375,294.8871459960937,298.2373046875,297.0234069824219,285.0081787109375,1.0,0.5895364880561829,0.273934930562973,0.273934930562973,1.0,1.0,-3.0826430320739746,0.5593830943107605,2.5232598781585693,-0.1412634253501892,0.952589213848114,0.952589213848114,0.0,169.03094482421875,133.0,53364.90625,0.0,2559.613525390625,1.0,279.7416076660156,283.2416687011719,297.8491516113281,301.2696533203125,293.1499938964844,293.1499938964844,279.45001220703125,32107.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240898847579956,1.0,0.0,0.0,3.649374723434448,3.6493980884552,8.886489126780361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1591796875,0.0,1503.3560791015625,1895.4371337890625,0.0,2693.50048828125,0.9019981622695924,1.0,0.0,3.0,1.0,0.0
17950620,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8281885385513306,0.3606802821159363,0.3278238773345947,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9493476152420044,0.5381528735160828,0.5120952725410461,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.7359708547592163,0.4487360715866089,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8544291257858276,0.3987325131893158,0.3809775412082672,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.667593777179718,0.1864792704582214,0.8577895164489746,284.8754272460937,284.95001220703125,302.3328552246094,294.8975830078125,298.2427062988281,297.0346069335937,284.87713623046875,1.0,0.5771442651748657,0.2751595377922058,0.2751595377922058,1.0,1.0,-3.0347487926483154,0.550488293170929,2.4842605590820312,-0.1392618715763092,0.8262461423873901,0.8262461423873901,0.0,158.450439453125,136.0,53169.875,0.0,2414.12060546875,1.0,279.4578552246094,283.1084289550781,297.90887451171875,301.4034118652344,293.1499938964844,293.1499938964844,279.75,40328.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309160470962524,1.0,0.0,0.0,3.478435039520264,3.4784581661224365,8.073486128523655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.791015625,0.0,1381.4066162109375,1895.4371337890625,0.0,2756.974853515625,0.8707213401794434,1.0,0.0,3.0,1.0,0.0
17950680,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8281885385513306,0.3606802821159363,0.3278238773345947,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9493476152420044,0.5381528735160828,0.5120952725410461,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.7359708547592163,0.4487360715866089,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8544291257858276,0.3987325131893158,0.3809775412082672,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.667593777179718,0.1864792704582214,0.8577895164489746,284.8754272460937,284.95001220703125,302.3328552246094,294.8975830078125,298.2427062988281,297.0346069335937,284.87713623046875,1.0,0.5771442651748657,0.2751595377922058,0.2751595377922058,1.0,1.0,-3.0347487926483154,0.550488293170929,2.4842605590820312,-0.1392618715763092,0.8262461423873901,0.8262461423873901,0.0,158.450439453125,136.0,53169.875,0.0,2414.12060546875,1.0,279.4578552246094,283.1084289550781,297.90887451171875,301.4034118652344,293.1499938964844,293.1499938964844,279.75,40328.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309160470962524,1.0,0.0,0.0,3.478435039520264,3.4784581661224365,8.073486128523655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.791015625,0.0,1381.4066162109375,1895.4371337890625,0.0,2756.974853515625,0.8707213401794434,1.0,0.0,3.0,1.0,0.0
17950740,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8327741026878357,0.358535498380661,0.3254659175872803,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9555867910385132,0.5348411202430725,0.508527934551239,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7406131029129028,0.4376655519008636,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8594704270362854,0.396325945854187,0.3783184885978699,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6708777546882629,0.1847204715013504,0.8484361171722412,284.9726257324219,284.95001220703125,302.3203430175781,294.9087829589844,298.2577209472656,297.05694580078125,284.97174072265625,1.0,0.5693740844726562,0.276384174823761,0.276384174823761,1.0,1.0,-2.999853610992432,0.5448688268661499,2.454984664916992,-0.1372782886028289,0.8957531452178955,0.8957531452178955,0.0,152.2550506591797,154.0,51977.1796875,0.0,2318.486572265625,1.0,279.7409362792969,283.23101806640625,297.86541748046875,301.2104187011719,293.1499938964844,293.1499938964844,280.04998779296875,34536.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818173348903656,1.0,0.0,0.0,3.5593082904815674,3.559331178665161,8.453265536445542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.642578125,0.0,1423.9130859375,1895.4371337890625,0.0,2638.65478515625,0.8838179111480713,1.0,0.0,3.0,1.0,0.0
17950800,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8327741026878357,0.358535498380661,0.3254659175872803,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9555867910385132,0.5348411202430725,0.508527934551239,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7406131029129028,0.4376655519008636,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8594704270362854,0.396325945854187,0.3783184885978699,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6708777546882629,0.1847204715013504,0.8484361171722412,284.9726257324219,284.95001220703125,302.3203430175781,294.9087829589844,298.2577209472656,297.05694580078125,284.97174072265625,1.0,0.5693740844726562,0.276384174823761,0.276384174823761,1.0,1.0,-2.999853610992432,0.5448688268661499,2.454984664916992,-0.1372782886028289,0.8957531452178955,0.8957531452178955,0.0,152.2550506591797,154.0,51977.1796875,0.0,2318.486572265625,1.0,279.7409362792969,283.23101806640625,297.86541748046875,301.2104187011719,293.1499938964844,293.1499938964844,280.04998779296875,34536.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818173348903656,1.0,0.0,0.0,3.5593082904815674,3.559331178665161,8.453265536445542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.642578125,0.0,1423.9130859375,1895.4371337890625,0.0,2638.65478515625,0.8838179111480713,1.0,0.0,3.0,1.0,0.0
17950860,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8287291526794434,0.3567173480987549,0.3238743245601654,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9500150084495544,0.531945526599884,0.5058258175849915,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.7428172826766968,0.4423992037773132,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8550266623497009,0.3942682147026062,0.3764047920703888,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6665463447570801,0.1832179129123687,0.8418763875961304,285.0524597167969,284.95001220703125,302.30926513671875,294.9206237792969,298.2660522460937,297.0704650878906,285.0496520996094,1.0,0.5697084069252014,0.2777710855007171,0.2777710855007171,1.0,1.0,-2.990166664123535,0.5461271405220032,2.4440395832061768,-0.134084016084671,1.0,1.0,0.0,153.90687561035156,172.0,51386.28125,0.0,2309.48974609375,1.0,280.0425109863281,283.33087158203125,297.88507080078125,301.1694030761719,293.1499938964844,293.1499938964844,279.75,31464.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081725835800171,1.0,0.0,0.0,3.738946199417114,3.738970279693604,9.328068131253532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.8125,0.0,1599.6326904296875,1895.4371337890625,0.0,2546.37451171875,0.9218412637710572,1.0,0.0,3.0,1.0,0.0
17950920,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8287291526794434,0.3567173480987549,0.3238743245601654,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9500150084495544,0.531945526599884,0.5058258175849915,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.7428172826766968,0.4423992037773132,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8550266623497009,0.3942682147026062,0.3764047920703888,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6665463447570801,0.1832179129123687,0.8418763875961304,285.0524597167969,284.95001220703125,302.30926513671875,294.9206237792969,298.2660522460937,297.0704650878906,285.0496520996094,1.0,0.5697084069252014,0.2777710855007171,0.2777710855007171,1.0,1.0,-2.990166664123535,0.5461271405220032,2.4440395832061768,-0.134084016084671,1.0,1.0,0.0,153.90687561035156,172.0,51386.28125,0.0,2309.48974609375,1.0,280.0425109863281,283.33087158203125,297.88507080078125,301.1694030761719,293.1499938964844,293.1499938964844,279.75,31464.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081725835800171,1.0,0.0,0.0,3.738946199417114,3.738970279693604,9.328068131253532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.8125,0.0,1599.6326904296875,1895.4371337890625,0.0,2546.37451171875,0.9218412637710572,1.0,0.0,3.0,1.0,0.0
17950980,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8236047625541687,0.3551611602306366,0.322919636964798,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9429398775100708,0.5298587083816528,0.504321813583374,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.7414349317550659,0.4499872028827667,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8495698571205139,0.3927594721317291,0.3753655850887298,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6617440581321716,0.1822106540203094,0.8386205434799194,284.8909912109375,284.95001220703125,302.30401611328125,294.9269714355469,298.258544921875,297.0625305175781,284.8848876953125,1.0,0.5719924569129944,0.278492271900177,0.278492271900177,1.0,1.0,-2.991166591644287,0.5483408570289612,2.4428257942199707,-0.132057711482048,0.9085466861724854,0.9085466861724854,0.0,157.26708984375,172.0,52520.05859375,0.0,2328.41943359375,1.0,279.7926940917969,283.1507568359375,297.9655456542969,301.4255065917969,293.1499938964844,293.1499938964844,279.75,35241.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161397576332092,1.0,0.0,0.0,3.750671625137329,3.750696420669556,9.386665738020384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7607421875,0.0,1642.251220703125,1895.4371337890625,0.0,2619.8447265625,0.9254494905471802,1.0,0.0,3.0,1.0,0.0
17951040,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8170236945152283,0.3534451127052307,0.3216055631637573,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.933868408203125,0.5276298522949219,0.5024756193161011,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.7386469841003418,0.4597724974155426,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8428115248680115,0.3911077082157135,0.3740532994270324,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.65586256980896,0.181092619895935,0.8347371816635132,284.8867492675781,284.95001220703125,302.2994079589844,294.9329833984375,298.2452697753906,297.0468444824219,284.8882751464844,1.0,0.5749582648277283,0.2791579961776733,0.2791579961776733,1.0,1.0,-2.992882490158081,0.5505925416946411,2.442290067672729,-0.1301481276750564,0.8837030529975891,0.8837030529975891,0.0,161.69998168945312,190.0,52389.7265625,0.0,2354.134521484375,1.0,279.757568359375,283.1534729003906,297.96502685546875,301.3908996582031,293.1499938964844,293.1499938964844,280.04998779296875,37879.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192556500434875,1.0,0.0,0.0,3.684962749481201,3.684987545013428,9.060652814696368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3203125,0.0,1586.6107177734375,1895.4371337890625,0.0,2648.674560546875,0.9140819311141968,1.0,0.0,3.0,1.0,0.0
17951100,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8095058798789978,0.3521434962749481,0.3203946650028229,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9235900640487672,0.5257722735404968,0.5006929039955139,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.7352865934371948,0.4713547229766845,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8353453874588013,0.3897280991077423,0.3727791905403137,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6493698954582214,0.1800431609153747,0.8306993246078491,285.01824951171875,284.95001220703125,302.2948303222656,294.9393310546875,298.2331237792969,297.0324401855469,285.0225524902344,1.0,0.5787853002548218,0.2798514664173126,0.2798514664173126,1.0,1.0,-2.996814727783203,0.5535019636154175,2.443312883377075,-0.1281211823225021,0.9712566137313844,0.9712566137313844,0.0,167.14002990722656,190.0,51585.09765625,0.0,2389.0693359375,1.0,280.0030212402344,283.3025207519531,297.910888671875,301.18524169921875,293.1499938964844,293.1499938964844,280.04998779296875,33978.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131893277168274,1.0,0.0,0.0,3.726447105407715,3.726471424102783,9.265805829272722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.68115234375,0.0,1604.454833984375,1895.4371337890625,0.0,2592.59423828125,0.9227457642555236,1.0,0.0,3.0,1.0,0.0
17951160,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8018372654914856,0.351056694984436,0.3195957541465759,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9135923981666564,0.5241438746452332,0.4993390440940857,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7312695980072021,0.4835734367370605,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8280643820762634,0.388532817363739,0.3718353509902954,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.643106997013092,0.1790810674428939,0.8273550271987915,285.0196228027344,284.95001220703125,302.2904663085937,294.94580078125,298.2222900390625,297.0198059082031,285.0184326171875,1.0,0.583282470703125,0.2801642119884491,0.2801642119884491,1.0,1.0,-3.003755807876587,0.5562290549278259,2.447526931762696,-0.1269260495901107,0.996593177318573,0.996593177318573,0.0,173.13243103027344,193.0,51812.7734375,0.0,2432.466552734375,1.0,280.0433044433594,283.3004455566406,297.924560546875,301.24713134765625,293.1499938964844,293.1499938964844,279.75,32914.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111225962638855,1.0,0.0,0.0,3.8036274909973145,3.80365252494812,9.653598453951415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5732421875,0.0,1686.8409423828125,1895.4371337890625,0.0,2573.534912109375,0.9376492500305176,1.0,0.0,3.0,1.0,0.0
17951220,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7895179986953735,0.3476271033287048,0.31718510389328,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8991175293922424,0.5196510553359985,0.4958151578903198,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.7194845080375671,0.502055287361145,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.816664457321167,0.3851983249187469,0.3693163394927978,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6333814859390259,0.1766526401042938,0.8188615441322327,284.8828125,284.95001220703125,302.2822570800781,294.958984375,298.20391845703125,296.9992370605469,284.8854064941406,1.0,0.5884747505187988,0.2807896733283996,0.2807896733283996,1.0,1.0,-3.005594491958618,0.5584019422531128,2.447192430496216,-0.1247676536440849,0.8805271983146667,0.8805271983146667,0.0,182.1657867431641,196.0,52712.796875,0.0,2482.164306640625,1.0,279.7561950683594,283.1516418457031,297.9891052246094,301.4376220703125,293.1499938964844,293.1499938964844,280.04998779296875,38911.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212980031967163,1.0,0.0,0.0,3.706857681274414,3.70688271522522,9.168643941848132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.947265625,0.0,1619.473388671875,1895.4371337890625,0.0,2667.598876953125,0.9199526906013488,1.0,0.0,3.0,1.0,0.0
17951280,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7895179986953735,0.3476271033287048,0.31718510389328,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8991175293922424,0.5196510553359985,0.4958151578903198,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.7194845080375671,0.502055287361145,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.816664457321167,0.3851983249187469,0.3693163394927978,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6333814859390259,0.1766526401042938,0.8188615441322327,284.8828125,284.95001220703125,302.2822570800781,294.958984375,298.20391845703125,296.9992370605469,284.8854064941406,1.0,0.5884747505187988,0.2807896733283996,0.2807896733283996,1.0,1.0,-3.005594491958618,0.5584019422531128,2.447192430496216,-0.1247676536440849,0.8805271983146667,0.8805271983146667,0.0,182.1657867431641,196.0,52712.796875,0.0,2482.164306640625,1.0,279.7561950683594,283.1516418457031,297.9891052246094,301.4376220703125,293.1499938964844,293.1499938964844,280.04998779296875,38911.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212980031967163,1.0,0.0,0.0,3.706857681274414,3.70688271522522,9.168643941848132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.947265625,0.0,1619.473388671875,1895.4371337890625,0.0,2667.598876953125,0.9199526906013488,1.0,0.0,3.0,1.0,0.0
17951340,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7771270871162415,0.345037430524826,0.3149925172328949,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8850144147872925,0.5159719586372375,0.492492526769638,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9884822964668274,0.710354208946228,0.4987659752368927,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8044208288192749,0.3823902308940887,0.3668885827064514,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.623496949672699,0.1743273586034774,0.8100375533103943,284.9998474121094,284.95001220703125,302.2745056152344,294.9724426269531,298.1990661621094,296.99591064453125,284.998046875,1.0,0.5906437039375305,0.2814151644706726,0.2814151644706726,1.0,1.0,-2.9813172817230225,0.553741991519928,2.42757534980774,-0.1235991045832634,0.9776042699813844,0.9776042699813844,0.0,191.3553009033203,199.0,51658.73046875,0.0,2484.162353515625,1.0,280.042724609375,283.28887939453125,297.9454345703125,301.2704772949219,293.1499938964844,293.1499938964844,279.75,33752.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811933159828186,1.0,0.0,0.0,3.805438756942749,3.805464029312134,9.66279458225472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.693359375,0.0,1695.5458984375,1895.4371337890625,0.0,2581.00732421875,0.9386614561080932,1.0,0.0,3.0,1.0,0.0
17951400,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7771270871162415,0.345037430524826,0.3149925172328949,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8850144147872925,0.5159719586372375,0.492492526769638,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9884822964668274,0.710354208946228,0.4987659752368927,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8044208288192749,0.3823902308940887,0.3668885827064514,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.623496949672699,0.1743273586034774,0.8100375533103943,284.9998474121094,284.95001220703125,302.2745056152344,294.9724426269531,298.1990661621094,296.99591064453125,284.998046875,1.0,0.5906437039375305,0.2814151644706726,0.2814151644706726,1.0,1.0,-2.9813172817230225,0.553741991519928,2.42757534980774,-0.1235991045832634,0.9776042699813844,0.9776042699813844,0.0,191.3553009033203,199.0,51658.73046875,0.0,2484.162353515625,1.0,280.042724609375,283.28887939453125,297.9454345703125,301.2704772949219,293.1499938964844,293.1499938964844,279.75,33752.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811933159828186,1.0,0.0,0.0,3.805438756942749,3.805464029312134,9.66279458225472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.693359375,0.0,1695.5458984375,1895.4371337890625,0.0,2581.00732421875,0.9386614561080932,1.0,0.0,3.0,1.0,0.0
17951460,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.767526388168335,0.3415523469448089,0.3124314248561859,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8741621375083923,0.5113543272018433,0.4887664914131164,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9776370525360109,0.7032756805419922,0.493992269039154,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7944662570953369,0.3788532316684723,0.3641010224819183,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6152570843696594,0.1716191172599792,0.7999773025512695,284.86883544921875,284.95001220703125,302.2669677734375,294.9860534667969,298.19158935546875,296.988525390625,284.8714599609375,1.0,0.5910254120826721,0.282205581665039,0.282205581665039,1.0,1.0,-2.952802419662476,0.5483893752098083,2.4044132232666016,-0.1224509328603744,0.85153728723526,0.85153728723526,0.0,198.15049743652344,202.0,51792.36328125,0.0,2465.816162109375,1.0,279.7566833496094,283.156005859375,298.0000915527344,301.40435791015625,293.1499938964844,293.1499938964844,280.04998779296875,40621.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189231753349304,1.0,0.0,0.0,3.63728141784668,3.637306213378906,8.827690294310742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.37109375,0.0,1553.525390625,1895.4371337890625,0.0,2645.59619140625,0.9059736728668212,1.0,0.0,3.0,1.0,0.0
